scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C1,baseline,traditional_ac_480v,baseline,41.32,41.34,41.34,41.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.34,41.36,41.36,41.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.36,41.38,41.38,41.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.38,41.4,41.4,41.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.4,41.42,41.42,41.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.42,41.44,41.44,41.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.44,41.46,41.46,41.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.46,41.48,41.48,41.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.48,41.5,41.5,41.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.5,41.52,41.52,41.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.52,41.54,41.54,41.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.54,41.56,41.56,41.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.56,41.58,41.58,41.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.58,41.6,41.6,41.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.6,41.62,41.62,41.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.62,41.64,41.64,41.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.64,41.66,41.66,41.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.66,41.68,41.68,41.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.68,41.7,41.7,41.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.7,41.72,41.72,41.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.72,41.74,41.74,41.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.74,41.76,41.76,41.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.76,41.78,41.78,41.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.78,41.8,41.8,41.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.8,41.82,41.82,41.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.82,41.84,41.84,41.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.84,41.86,41.86,41.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.86,41.88,41.88,41.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.88,41.9,41.9,41.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.9,41.92,41.92,41.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.92,41.94,41.94,41.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.94,41.96,41.96,41.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.96,41.98,41.98,41.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,41.98,42.0,42.0,42.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.0,42.02,42.02,42.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.02,42.04,42.04,42.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.04,42.06,42.06,42.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.06,42.08,42.08,42.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.08,42.1,42.1,42.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.1,42.12,42.12,42.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.12,42.14,42.14,42.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.14,42.16,42.16,42.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.16,42.18,42.18,42.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.18,42.2,42.2,42.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.2,42.22,42.22,42.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.22,42.24,42.24,42.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.24,42.26,42.26,42.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.26,42.28,42.28,42.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.28,42.3,42.3,42.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.3,42.32,42.32,42.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.32,42.34,42.34,42.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.34,42.36,42.36,42.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.36,42.38,42.38,42.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.38,42.4,42.4,42.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.4,42.42,42.42,42.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.42,42.44,42.44,42.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.44,42.46,42.46,42.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.46,42.48,42.48,42.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.48,42.5,42.5,42.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.5,42.52,42.52,42.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.52,42.54,42.54,42.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.54,42.56,42.56,42.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.56,42.58,42.58,42.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.58,42.6,42.6,42.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.6,42.62,42.62,42.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.62,42.64,42.64,42.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.64,42.66,42.66,42.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.66,42.68,42.68,42.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.68,42.7,42.7,42.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.7,42.72,42.72,42.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.72,42.74,42.74,42.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.74,42.76,42.76,42.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.76,42.78,42.78,42.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.78,42.8,42.8,42.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.8,42.82,42.82,42.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.82,42.84,42.84,42.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.84,42.86,42.86,42.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.86,42.88,42.88,42.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.88,42.9,42.9,42.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.9,42.92,42.92,42.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.92,42.94,42.94,42.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.94,42.96,42.96,42.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.96,42.98,42.98,42.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,42.98,43.0,43.0,43.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.0,43.02,43.02,43.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.02,43.04,43.04,43.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.04,43.06,43.06,43.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.06,43.08,43.08,43.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.08,43.1,43.1,43.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.1,43.12,43.12,43.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.12,43.14,43.14,43.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.14,43.16,43.16,43.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.16,43.18,43.18,43.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.18,43.2,43.2,43.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.2,43.22,43.22,43.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.22,43.24,43.24,43.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.24,43.26,43.26,43.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.26,43.28,43.28,43.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.28,43.3,43.3,43.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.3,43.32,43.32,43.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.32,43.34,43.34,43.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.34,43.36,43.36,43.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.36,43.38,43.38,43.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.38,43.4,43.4,43.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.4,43.42,43.42,43.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.42,43.44,43.44,43.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.44,43.46,43.46,43.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.46,43.48,43.48,43.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.48,43.5,43.5,43.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.5,43.52,43.52,43.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.52,43.54,43.54,43.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.54,43.56,43.56,43.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.56,43.58,43.58,43.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.58,43.6,43.6,43.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.6,43.62,43.62,43.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.62,43.64,43.64,43.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.64,43.66,43.66,43.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.66,43.68,43.68,43.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.68,43.7,43.7,43.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.7,43.72,43.72,43.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.72,43.74,43.74,43.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.74,43.76,43.76,43.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.76,43.78,43.78,43.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.78,43.8,43.8,43.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.8,43.82,43.82,43.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.82,43.84,43.84,43.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.84,43.86,43.86,43.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.86,43.88,43.88,43.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.88,43.9,43.9,43.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.9,43.92,43.92,43.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.92,43.94,43.94,43.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.94,43.96,43.96,43.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.96,43.98,43.98,43.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,43.98,44.0,44.0,44.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.0,44.02,44.02,44.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.02,44.04,44.04,44.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.04,44.06,44.06,44.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.06,44.08,44.08,44.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.08,44.1,44.1,44.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.1,44.12,44.12,44.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.12,44.14,44.14,44.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.14,44.16,44.16,44.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.16,44.18,44.18,44.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.18,44.2,44.2,44.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.2,44.22,44.22,44.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.22,44.24,44.24,44.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.24,44.26,44.26,44.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.26,44.28,44.28,44.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.28,44.3,44.3,44.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.3,44.32,44.32,44.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.32,44.34,44.34,44.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.34,44.36,44.36,44.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.36,44.38,44.38,44.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.38,44.4,44.4,44.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.4,44.42,44.42,44.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.42,44.44,44.44,44.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.44,44.46,44.46,44.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.46,44.48,44.48,44.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.48,44.5,44.5,44.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.5,44.52,44.52,44.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.52,44.54,44.54,44.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.54,44.56,44.56,44.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.56,44.58,44.58,44.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.58,44.6,44.6,44.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.6,44.62,44.62,44.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.62,44.64,44.64,44.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.64,44.66,44.66,44.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.66,44.68,44.68,44.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.68,44.7,44.7,44.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.7,44.72,44.72,44.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.72,44.74,44.74,44.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,44.74,44.76,44.76,44.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
