scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C1,baseline,traditional_ac_480v,baseline,75.72,75.74,75.74,75.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.74,75.76,75.76,75.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.76,75.78,75.78,75.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.78,75.8,75.8,75.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.8,75.82,75.82,75.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.82,75.84,75.84,75.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.84,75.86,75.86,75.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.86,75.88,75.88,75.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.88,75.9,75.9,75.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.9,75.92,75.92,75.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.92,75.94,75.94,75.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.94,75.96,75.96,75.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.96,75.98,75.98,75.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,75.98,76.0,76.0,76.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.0,76.02,76.02,76.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.02,76.04,76.04,76.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.04,76.06,76.06,76.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.06,76.08,76.08,76.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.08,76.1,76.1,76.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.1,76.12,76.12,76.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.12,76.14,76.14,76.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.14,76.16,76.16,76.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.16,76.18,76.18,76.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.18,76.2,76.2,76.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.2,76.22,76.22,76.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.22,76.24,76.24,76.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.24,76.26,76.26,76.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.26,76.28,76.28,76.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.28,76.3,76.3,76.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.3,76.32,76.32,76.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.32,76.34,76.34,76.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.34,76.36,76.36,76.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.36,76.38,76.38,76.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.38,76.4,76.4,76.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.4,76.42,76.42,76.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.42,76.44,76.44,76.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.44,76.46,76.46,76.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.46,76.48,76.48,76.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.48,76.5,76.5,76.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.5,76.52,76.52,76.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.52,76.54,76.54,76.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.54,76.56,76.56,76.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.56,76.58,76.58,76.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.58,76.6,76.6,76.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.6,76.62,76.62,76.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.62,76.64,76.64,76.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.64,76.66,76.66,76.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.66,76.68,76.68,76.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.68,76.7,76.7,76.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.7,76.72,76.72,76.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.72,76.74,76.74,76.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.74,76.76,76.76,76.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.76,76.78,76.78,76.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.78,76.8,76.8,76.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.8,76.82,76.82,76.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.82,76.84,76.84,76.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.84,76.86,76.86,76.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.86,76.88,76.88,76.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.88,76.9,76.9,76.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.9,76.92,76.92,76.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.92,76.94,76.94,76.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.94,76.96,76.96,76.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.96,76.98,76.98,76.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,76.98,77.0,77.0,77.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.0,77.02,77.02,77.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.02,77.04,77.04,77.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.04,77.06,77.06,77.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.06,77.08,77.08,77.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.08,77.1,77.1,77.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.1,77.12,77.12,77.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.12,77.14,77.14,77.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.14,77.16,77.16,77.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.16,77.18,77.18,77.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.18,77.2,77.2,77.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.2,77.22,77.22,77.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.22,77.24,77.24,77.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.24,77.26,77.26,77.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.26,77.28,77.28,77.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.28,77.3,77.3,77.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.3,77.32,77.32,77.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.32,77.34,77.34,77.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.34,77.36,77.36,77.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.36,77.38,77.38,77.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.38,77.4,77.4,77.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.4,77.42,77.42,77.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.42,77.44,77.44,77.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.44,77.46,77.46,77.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.46,77.48,77.48,77.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.48,77.5,77.5,77.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.5,77.52,77.52,77.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.52,77.54,77.54,77.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.54,77.56,77.56,77.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.56,77.58,77.58,77.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.58,77.6,77.6,77.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.6,77.62,77.62,77.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.62,77.64,77.64,77.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.64,77.66,77.66,77.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.66,77.68,77.68,77.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.68,77.7,77.7,77.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.7,77.72,77.72,77.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.72,77.74,77.74,77.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.74,77.76,77.76,77.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.76,77.78,77.78,77.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.78,77.8,77.8,77.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.8,77.82,77.82,77.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.82,77.84,77.84,77.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.84,77.86,77.86,77.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.86,77.88,77.88,77.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.88,77.9,77.9,77.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.9,77.92,77.92,77.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.92,77.94,77.94,77.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.94,77.96,77.96,77.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.96,77.98,77.98,77.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,77.98,78.0,78.0,78.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.0,78.02,78.02,78.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.02,78.04,78.04,78.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.04,78.06,78.06,78.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.06,78.08,78.08,78.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.08,78.1,78.1,78.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.1,78.12,78.12,78.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.12,78.14,78.14,78.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.14,78.16,78.16,78.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.16,78.18,78.18,78.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.18,78.2,78.2,78.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.2,78.22,78.22,78.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.22,78.24,78.24,78.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.24,78.26,78.26,78.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.26,78.28,78.28,78.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.28,78.3,78.3,78.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.3,78.32,78.32,78.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.32,78.34,78.34,78.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.34,78.36,78.36,78.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.36,78.38,78.38,78.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.38,78.4,78.4,78.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.4,78.42,78.42,78.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.42,78.44,78.44,78.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.44,78.46,78.46,78.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.46,78.48,78.48,78.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.48,78.5,78.5,78.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.5,78.52,78.52,78.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.52,78.54,78.54,78.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.54,78.56,78.56,78.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.56,78.58,78.58,78.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.58,78.6,78.6,78.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.6,78.62,78.62,78.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.62,78.64,78.64,78.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.64,78.66,78.66,78.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.66,78.68,78.68,78.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.68,78.7,78.7,78.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.7,78.72,78.72,78.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.72,78.74,78.74,78.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.74,78.76,78.76,78.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.76,78.78,78.78,78.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.78,78.8,78.8,78.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.8,78.82,78.82,78.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.82,78.84,78.84,78.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.84,78.86,78.86,78.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.86,78.88,78.88,78.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.88,78.9,78.9,78.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.9,78.92,78.92,78.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.92,78.94,78.94,78.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.94,78.96,78.96,78.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.96,78.98,78.98,78.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,78.98,79.0,79.0,79.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.0,79.02,79.02,79.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.02,79.04,79.04,79.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.04,79.06,79.06,79.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.06,79.08,79.08,79.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.08,79.1,79.1,79.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.1,79.12,79.12,79.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.12,79.14,79.14,79.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,79.14,79.16,79.16,79.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
