scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C1,baseline,traditional_ac_480v,baseline,103.2,103.22,103.22,103.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.22,103.24,103.24,103.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.24,103.26,103.26,103.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.26,103.28,103.28,103.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.28,103.3,103.3,103.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.3,103.32,103.32,103.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.32,103.34,103.34,103.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.34,103.36,103.36,103.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.36,103.38,103.38,103.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.38,103.4,103.4,103.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.4,103.42,103.42,103.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.42,103.44,103.44,103.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.44,103.46,103.46,103.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.46,103.48,103.48,103.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.48,103.5,103.5,103.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.5,103.52,103.52,103.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.52,103.54,103.54,103.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.54,103.56,103.56,103.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.56,103.58,103.58,103.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.58,103.6,103.6,103.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.6,103.62,103.62,103.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.62,103.64,103.64,103.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.64,103.66,103.66,103.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.66,103.68,103.68,103.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.68,103.7,103.7,103.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.7,103.72,103.72,103.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.72,103.74,103.74,103.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.74,103.76,103.76,103.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.76,103.78,103.78,103.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.78,103.8,103.8,103.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.8,103.82,103.82,103.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.82,103.84,103.84,103.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.84,103.86,103.86,103.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.86,103.88,103.88,103.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.88,103.9,103.9,103.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.9,103.92,103.92,103.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.92,103.94,103.94,103.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.94,103.96,103.96,103.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.96,103.98,103.98,103.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,103.98,104.0,104.0,104.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.0,104.02,104.02,104.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.02,104.04,104.04,104.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.04,104.06,104.06,104.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.06,104.08,104.08,104.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.08,104.1,104.1,104.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.1,104.12,104.12,104.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.12,104.14,104.14,104.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.14,104.16,104.16,104.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.16,104.18,104.18,104.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.18,104.2,104.2,104.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.2,104.22,104.22,104.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.22,104.24,104.24,104.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.24,104.26,104.26,104.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.26,104.28,104.28,104.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.28,104.3,104.3,104.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.3,104.32,104.32,104.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.32,104.34,104.34,104.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.34,104.36,104.36,104.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.36,104.38,104.38,104.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.38,104.4,104.4,104.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.4,104.42,104.42,104.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.42,104.44,104.44,104.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.44,104.46,104.46,104.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.46,104.48,104.48,104.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.48,104.5,104.5,104.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.5,104.52,104.52,104.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.52,104.54,104.54,104.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.54,104.56,104.56,104.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.56,104.58,104.58,104.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.58,104.6,104.6,104.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.6,104.62,104.62,104.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.62,104.64,104.64,104.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.64,104.66,104.66,104.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.66,104.68,104.68,104.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.68,104.7,104.7,104.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.7,104.72,104.72,104.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.72,104.74,104.74,104.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.74,104.76,104.76,104.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.76,104.78,104.78,104.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.78,104.8,104.8,104.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.8,104.82,104.82,104.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.82,104.84,104.84,104.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.84,104.86,104.86,104.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.86,104.88,104.88,104.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.88,104.9,104.9,104.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.9,104.92,104.92,104.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.92,104.94,104.94,104.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.94,104.96,104.96,104.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.96,104.98,104.98,104.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,104.98,105.0,105.0,105.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.0,105.02,105.02,105.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.02,105.04,105.04,105.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.04,105.06,105.06,105.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.06,105.08,105.08,105.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.08,105.1,105.1,105.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.1,105.12,105.12,105.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.12,105.14,105.14,105.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.14,105.16,105.16,105.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.16,105.18,105.18,105.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.18,105.2,105.2,105.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.2,105.22,105.22,105.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.22,105.24,105.24,105.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.24,105.26,105.26,105.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.26,105.28,105.28,105.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.28,105.3,105.3,105.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.3,105.32,105.32,105.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.32,105.34,105.34,105.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.34,105.36,105.36,105.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.36,105.38,105.38,105.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.38,105.4,105.4,105.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.4,105.42,105.42,105.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.42,105.44,105.44,105.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.44,105.46,105.46,105.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.46,105.48,105.48,105.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.48,105.5,105.5,105.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.5,105.52,105.52,105.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.52,105.54,105.54,105.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.54,105.56,105.56,105.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.56,105.58,105.58,105.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.58,105.6,105.6,105.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.6,105.62,105.62,105.62,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.62,105.64,105.64,105.64,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.64,105.66,105.66,105.66,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.66,105.68,105.68,105.68,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.68,105.7,105.7,105.7,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.7,105.72,105.72,105.72,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.72,105.74,105.74,105.74,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.74,105.76,105.76,105.76,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.76,105.78,105.78,105.78,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.78,105.8,105.8,105.8,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.8,105.82,105.82,105.82,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.82,105.84,105.84,105.84,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.84,105.86,105.86,105.86,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.86,105.88,105.88,105.88,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.88,105.9,105.9,105.9,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.9,105.92,105.92,105.92,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.92,105.94,105.94,105.94,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.94,105.96,105.96,105.96,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.96,105.98,105.98,105.98,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,105.98,106.0,106.0,106.0,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.0,106.02,106.02,106.02,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.02,106.04,106.04,106.04,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.04,106.06,106.06,106.06,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.06,106.08,106.08,106.08,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.08,106.1,106.1,106.1,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.1,106.12,106.12,106.12,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.12,106.14,106.14,106.14,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.14,106.16,106.16,106.16,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.16,106.18,106.18,106.18,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.18,106.2,106.2,106.2,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.2,106.22,106.22,106.22,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.22,106.24,106.24,106.24,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.24,106.26,106.26,106.26,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.26,106.28,106.28,106.28,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.28,106.3,106.3,106.3,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.3,106.32,106.32,106.32,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.32,106.34,106.34,106.34,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.34,106.36,106.36,106.36,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.36,106.38,106.38,106.38,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.38,106.4,106.4,106.4,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.4,106.42,106.42,106.42,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.42,106.44,106.44,106.44,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.44,106.46,106.46,106.46,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.46,106.48,106.48,106.48,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.48,106.5,106.5,106.5,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.5,106.52,106.52,106.52,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.52,106.54,106.54,106.54,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.54,106.56,106.56,106.56,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.56,106.58,106.58,106.58,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,106.58,106.6,106.6,106.6,1.0,1.0,0.9609964247653983,0.9721825962285018,480 V AC facility distribution,480.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
