scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.84,26.86,26.86,26.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.86,26.88,26.88,26.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.88,26.9,26.9,26.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.9,26.92,26.92,26.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.92,26.94,26.94,26.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.94,26.96,26.96,26.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.96,26.98,26.98,26.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,26.98,27.0,27.0,27.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.0,27.02,27.02,27.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.02,27.04,27.04,27.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.04,27.06,27.06,27.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.06,27.08,27.08,27.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.08,27.1,27.1,27.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.1,27.12,27.12,27.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.12,27.14,27.14,27.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.14,27.16,27.16,27.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.16,27.18,27.18,27.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.18,27.2,27.2,27.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.2,27.22,27.22,27.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.22,27.24,27.24,27.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.24,27.26,27.26,27.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.26,27.28,27.28,27.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.28,27.3,27.3,27.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.3,27.32,27.32,27.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.32,27.34,27.34,27.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.34,27.36,27.36,27.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.36,27.38,27.38,27.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.38,27.4,27.4,27.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.4,27.42,27.42,27.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.42,27.44,27.44,27.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.44,27.46,27.46,27.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.46,27.48,27.48,27.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.48,27.5,27.5,27.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.5,27.52,27.52,27.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.52,27.54,27.54,27.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.54,27.56,27.56,27.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.56,27.58,27.58,27.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.58,27.6,27.6,27.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.6,27.62,27.62,27.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.62,27.64,27.64,27.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.64,27.66,27.66,27.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.66,27.68,27.68,27.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.68,27.7,27.7,27.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.7,27.72,27.72,27.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.72,27.74,27.74,27.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.74,27.76,27.76,27.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.76,27.78,27.78,27.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.78,27.8,27.8,27.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.8,27.82,27.82,27.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.82,27.84,27.84,27.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.84,27.86,27.86,27.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.86,27.88,27.88,27.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.88,27.9,27.9,27.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.9,27.92,27.92,27.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.92,27.94,27.94,27.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.94,27.96,27.96,27.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.96,27.98,27.98,27.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,27.98,28.0,28.0,28.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.0,28.02,28.02,28.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.02,28.04,28.04,28.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.04,28.06,28.06,28.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.06,28.08,28.08,28.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.08,28.1,28.1,28.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.1,28.12,28.12,28.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.12,28.14,28.14,28.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.14,28.16,28.16,28.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.16,28.18,28.18,28.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.18,28.2,28.2,28.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.2,28.22,28.22,28.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.22,28.24,28.24,28.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.24,28.26,28.26,28.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.26,28.28,28.28,28.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.28,28.3,28.3,28.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.3,28.32,28.32,28.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.32,28.34,28.34,28.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.34,28.36,28.36,28.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.36,28.38,28.38,28.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.38,28.4,28.4,28.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.4,28.42,28.42,28.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.42,28.44,28.44,28.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.44,28.46,28.46,28.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.46,28.48,28.48,28.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.48,28.5,28.5,28.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.5,28.52,28.52,28.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.52,28.54,28.54,28.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.54,28.56,28.56,28.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.56,28.58,28.58,28.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.58,28.6,28.6,28.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.6,28.62,28.62,28.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.62,28.64,28.64,28.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.64,28.66,28.66,28.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.66,28.68,28.68,28.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.68,28.7,28.7,28.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.7,28.72,28.72,28.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.72,28.74,28.74,28.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.74,28.76,28.76,28.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.76,28.78,28.78,28.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.78,28.8,28.8,28.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.8,28.82,28.82,28.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.82,28.84,28.84,28.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.84,28.86,28.86,28.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.86,28.88,28.88,28.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.88,28.9,28.9,28.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.9,28.92,28.92,28.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.92,28.94,28.94,28.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.94,28.96,28.96,28.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.96,28.98,28.98,28.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,28.98,29.0,29.0,29.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.0,29.02,29.02,29.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.02,29.04,29.04,29.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.04,29.06,29.06,29.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.06,29.08,29.08,29.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.08,29.1,29.1,29.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.1,29.12,29.12,29.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.12,29.14,29.14,29.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.14,29.16,29.16,29.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.16,29.18,29.18,29.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.18,29.2,29.2,29.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.2,29.22,29.22,29.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.22,29.24,29.24,29.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.24,29.26,29.26,29.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.26,29.28,29.28,29.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.28,29.3,29.3,29.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.3,29.32,29.32,29.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.32,29.34,29.34,29.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.34,29.36,29.36,29.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.36,29.38,29.38,29.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.38,29.4,29.4,29.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.4,29.42,29.42,29.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.42,29.44,29.44,29.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.44,29.46,29.46,29.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.46,29.48,29.48,29.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.48,29.5,29.5,29.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.5,29.52,29.52,29.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.52,29.54,29.54,29.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.54,29.56,29.56,29.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.56,29.58,29.58,29.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.58,29.6,29.6,29.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.6,29.62,29.62,29.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.62,29.64,29.64,29.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.64,29.66,29.66,29.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.66,29.68,29.68,29.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.68,29.7,29.7,29.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.7,29.72,29.72,29.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.72,29.74,29.74,29.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.74,29.76,29.76,29.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.76,29.78,29.78,29.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.78,29.8,29.8,29.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.8,29.82,29.82,29.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.82,29.84,29.84,29.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.84,29.86,29.86,29.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.86,29.88,29.88,29.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.88,29.9,29.9,29.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.9,29.92,29.92,29.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.92,29.94,29.94,29.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.94,29.96,29.96,29.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.96,29.98,29.98,29.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,29.98,30.0,30.0,30.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.0,30.02,30.02,30.02,0.38,0.38,0.36633985543178116,0.3702747536569604,800 V DC SST output,800.0,0.36633985543178116,False,0.0,0.0,10736.391174207649,10736.391174207649,1.0,3355.122241939889,79999.05469966437,0.019999999999999574,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.02,30.04,30.04,30.04,0.38,0.38,0.36633985543178116,0.3702747536569604,800 V DC SST output,800.0,0.36633985543178116,False,0.0,0.0,10736.391174207649,10736.391174207649,1.0,3355.122241939889,10736.391174207649,0.03999999999999915,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.04,30.06,30.06,30.06,0.38,0.38,0.42188624801846586,0.41337766990954994,800 V DC SST output,800.0,0.42188624801846586,False,120000.0,0.0,14238.863555931308,0.0,0.0,4449.402185428233,10736.391174207649,0.05999999999999872,True,True,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.06,30.08,30.08,30.08,1.0,1.0,1.067954735085728,1.0548836491542979,800 V DC SST output,800.0,1.067954735085728,False,120000.0,0.0,82761.35887502466,82761.35887502466,1.0,25863.671406998976,14238.863555931308,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.08,30.1,30.1,30.1,1.0,1.0,1.067954735085728,1.0548836491542979,800 V DC SST output,800.0,1.067954735085728,False,120000.0,0.0,82761.35887502466,82761.35887502466,1.0,25863.671406998976,82761.35887502466,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.1,30.12,30.12,30.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,82761.35887502466,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.12,30.14,30.14,30.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.14,30.16,30.16,30.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.16,30.18,30.18,30.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.18,30.2,30.2,30.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.2,30.22,30.22,30.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.22,30.24,30.24,30.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.24,30.26,30.26,30.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.26,30.28,30.28,30.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
