scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.28,30.3,30.3,30.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.3,30.32,30.32,30.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.32,30.34,30.34,30.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.34,30.36,30.36,30.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.36,30.38,30.38,30.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.38,30.4,30.4,30.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.4,30.42,30.42,30.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.42,30.44,30.44,30.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.44,30.46,30.46,30.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.46,30.48,30.48,30.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.48,30.5,30.5,30.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.5,30.52,30.52,30.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.52,30.54,30.54,30.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.54,30.56,30.56,30.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.56,30.58,30.58,30.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.58,30.6,30.6,30.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.6,30.62,30.62,30.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.62,30.64,30.64,30.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.64,30.66,30.66,30.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.66,30.68,30.68,30.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.68,30.7,30.7,30.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.7,30.72,30.72,30.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.72,30.74,30.74,30.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.74,30.76,30.76,30.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.76,30.78,30.78,30.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.78,30.8,30.8,30.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.8,30.82,30.82,30.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.82,30.84,30.84,30.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.84,30.86,30.86,30.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.86,30.88,30.88,30.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.88,30.9,30.9,30.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.9,30.92,30.92,30.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.92,30.94,30.94,30.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.94,30.96,30.96,30.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.96,30.98,30.98,30.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,30.98,31.0,31.0,31.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.0,31.02,31.02,31.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.02,31.04,31.04,31.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.04,31.06,31.06,31.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.06,31.08,31.08,31.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.08,31.1,31.1,31.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.1,31.12,31.12,31.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.12,31.14,31.14,31.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.14,31.16,31.16,31.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.16,31.18,31.18,31.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.18,31.2,31.2,31.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.2,31.22,31.22,31.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.22,31.24,31.24,31.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.24,31.26,31.26,31.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.26,31.28,31.28,31.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.28,31.3,31.3,31.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.3,31.32,31.32,31.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.32,31.34,31.34,31.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.34,31.36,31.36,31.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.36,31.38,31.38,31.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.38,31.4,31.4,31.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.4,31.42,31.42,31.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.42,31.44,31.44,31.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.44,31.46,31.46,31.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.46,31.48,31.48,31.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.48,31.5,31.5,31.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.5,31.52,31.52,31.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.52,31.54,31.54,31.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.54,31.56,31.56,31.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.56,31.58,31.58,31.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.58,31.6,31.6,31.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.6,31.62,31.62,31.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.62,31.64,31.64,31.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.64,31.66,31.66,31.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.66,31.68,31.68,31.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.68,31.7,31.7,31.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.7,31.72,31.72,31.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.72,31.74,31.74,31.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.74,31.76,31.76,31.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.76,31.78,31.78,31.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.78,31.8,31.8,31.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.8,31.82,31.82,31.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.82,31.84,31.84,31.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.84,31.86,31.86,31.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.86,31.88,31.88,31.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.88,31.9,31.9,31.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.9,31.92,31.92,31.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.92,31.94,31.94,31.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.94,31.96,31.96,31.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.96,31.98,31.98,31.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,31.98,32.0,32.0,32.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.0,32.02,32.02,32.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.02,32.04,32.04,32.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.04,32.06,32.06,32.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.06,32.08,32.08,32.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.08,32.1,32.1,32.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.1,32.12,32.12,32.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.12,32.14,32.14,32.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.14,32.16,32.16,32.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.16,32.18,32.18,32.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.18,32.2,32.2,32.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.2,32.22,32.22,32.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.22,32.24,32.24,32.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.24,32.26,32.26,32.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.26,32.28,32.28,32.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.28,32.3,32.3,32.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.3,32.32,32.32,32.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.32,32.34,32.34,32.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.34,32.36,32.36,32.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.36,32.38,32.38,32.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.38,32.4,32.4,32.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.4,32.42,32.42,32.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.42,32.44,32.44,32.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.44,32.46,32.46,32.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.46,32.48,32.48,32.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.48,32.5,32.5,32.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.5,32.52,32.52,32.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.52,32.54,32.54,32.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.54,32.56,32.56,32.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.56,32.58,32.58,32.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.58,32.6,32.6,32.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.6,32.62,32.62,32.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.62,32.64,32.64,32.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.64,32.66,32.66,32.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.66,32.68,32.68,32.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.68,32.7,32.7,32.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.7,32.72,32.72,32.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.72,32.74,32.74,32.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.74,32.76,32.76,32.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.76,32.78,32.78,32.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.78,32.8,32.8,32.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.8,32.82,32.82,32.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.82,32.84,32.84,32.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.84,32.86,32.86,32.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.86,32.88,32.88,32.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.88,32.9,32.9,32.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.9,32.92,32.92,32.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.92,32.94,32.94,32.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.94,32.96,32.96,32.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.96,32.98,32.98,32.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,32.98,33.0,33.0,33.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.0,33.02,33.02,33.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.02,33.04,33.04,33.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.04,33.06,33.06,33.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.06,33.08,33.08,33.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.08,33.1,33.1,33.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.1,33.12,33.12,33.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.12,33.14,33.14,33.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.14,33.16,33.16,33.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.16,33.18,33.18,33.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.18,33.2,33.2,33.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.2,33.22,33.22,33.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.22,33.24,33.24,33.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.24,33.26,33.26,33.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.26,33.28,33.28,33.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.28,33.3,33.3,33.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.3,33.32,33.32,33.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.32,33.34,33.34,33.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.34,33.36,33.36,33.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.36,33.38,33.38,33.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.38,33.4,33.4,33.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.4,33.42,33.42,33.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.42,33.44,33.44,33.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.44,33.46,33.46,33.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.46,33.48,33.48,33.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.48,33.5,33.5,33.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.5,33.52,33.52,33.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.52,33.54,33.54,33.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.54,33.56,33.56,33.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.56,33.58,33.58,33.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.58,33.6,33.6,33.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.6,33.62,33.62,33.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.62,33.64,33.64,33.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.64,33.66,33.66,33.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.66,33.68,33.68,33.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.68,33.7,33.7,33.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,33.7,33.72,33.72,33.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
