scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.76,88.78,88.78,88.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.78,88.8,88.8,88.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.8,88.82,88.82,88.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.82,88.84,88.84,88.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.84,88.86,88.86,88.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.86,88.88,88.88,88.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.88,88.9,88.9,88.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.9,88.92,88.92,88.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.92,88.94,88.94,88.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.94,88.96,88.96,88.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.96,88.98,88.98,88.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,88.98,89.0,89.0,89.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.0,89.02,89.02,89.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.02,89.04,89.04,89.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.04,89.06,89.06,89.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.06,89.08,89.08,89.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.08,89.1,89.1,89.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.1,89.12,89.12,89.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.12,89.14,89.14,89.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.14,89.16,89.16,89.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.16,89.18,89.18,89.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.18,89.2,89.2,89.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.2,89.22,89.22,89.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.22,89.24,89.24,89.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.24,89.26,89.26,89.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.26,89.28,89.28,89.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.28,89.3,89.3,89.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.3,89.32,89.32,89.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.32,89.34,89.34,89.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.34,89.36,89.36,89.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.36,89.38,89.38,89.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.38,89.4,89.4,89.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.4,89.42,89.42,89.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.42,89.44,89.44,89.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.44,89.46,89.46,89.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.46,89.48,89.48,89.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.48,89.5,89.5,89.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.5,89.52,89.52,89.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.52,89.54,89.54,89.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.54,89.56,89.56,89.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.56,89.58,89.58,89.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.58,89.6,89.6,89.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.6,89.62,89.62,89.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.62,89.64,89.64,89.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.64,89.66,89.66,89.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.66,89.68,89.68,89.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.68,89.7,89.7,89.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.7,89.72,89.72,89.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.72,89.74,89.74,89.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.74,89.76,89.76,89.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.76,89.78,89.78,89.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.78,89.8,89.8,89.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.8,89.82,89.82,89.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.82,89.84,89.84,89.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.84,89.86,89.86,89.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.86,89.88,89.88,89.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.88,89.9,89.9,89.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.9,89.92,89.92,89.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.92,89.94,89.94,89.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.94,89.96,89.96,89.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.96,89.98,89.98,89.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,89.98,90.0,90.0,90.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.0,90.02,90.02,90.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.02,90.04,90.04,90.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.04,90.06,90.06,90.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.06,90.08,90.08,90.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.08,90.1,90.1,90.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.1,90.12,90.12,90.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.12,90.14,90.14,90.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.14,90.16,90.16,90.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.16,90.18,90.18,90.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.18,90.2,90.2,90.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.2,90.22,90.22,90.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.22,90.24,90.24,90.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.24,90.26,90.26,90.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.26,90.28,90.28,90.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.28,90.3,90.3,90.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.3,90.32,90.32,90.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.32,90.34,90.34,90.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.34,90.36,90.36,90.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.36,90.38,90.38,90.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.38,90.4,90.4,90.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.4,90.42,90.42,90.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.42,90.44,90.44,90.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.44,90.46,90.46,90.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.46,90.48,90.48,90.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.48,90.5,90.5,90.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.5,90.52,90.52,90.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.52,90.54,90.54,90.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.54,90.56,90.56,90.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.56,90.58,90.58,90.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.58,90.6,90.6,90.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.6,90.62,90.62,90.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.62,90.64,90.64,90.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.64,90.66,90.66,90.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.66,90.68,90.68,90.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.68,90.7,90.7,90.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.7,90.72,90.72,90.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.72,90.74,90.74,90.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.74,90.76,90.76,90.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.76,90.78,90.78,90.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.78,90.8,90.8,90.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.8,90.82,90.82,90.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.82,90.84,90.84,90.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.84,90.86,90.86,90.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.86,90.88,90.88,90.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.88,90.9,90.9,90.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.9,90.92,90.92,90.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.92,90.94,90.94,90.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.94,90.96,90.96,90.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.96,90.98,90.98,90.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,90.98,91.0,91.0,91.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.0,91.02,91.02,91.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.02,91.04,91.04,91.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.04,91.06,91.06,91.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.06,91.08,91.08,91.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.08,91.1,91.1,91.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.1,91.12,91.12,91.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.12,91.14,91.14,91.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.14,91.16,91.16,91.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.16,91.18,91.18,91.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.18,91.2,91.2,91.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.2,91.22,91.22,91.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.22,91.24,91.24,91.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.24,91.26,91.26,91.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.26,91.28,91.28,91.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.28,91.3,91.3,91.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.3,91.32,91.32,91.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.32,91.34,91.34,91.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.34,91.36,91.36,91.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.36,91.38,91.38,91.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.38,91.4,91.4,91.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.4,91.42,91.42,91.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.42,91.44,91.44,91.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.44,91.46,91.46,91.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.46,91.48,91.48,91.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.48,91.5,91.5,91.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.5,91.52,91.52,91.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.52,91.54,91.54,91.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.54,91.56,91.56,91.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.56,91.58,91.58,91.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.58,91.6,91.6,91.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.6,91.62,91.62,91.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.62,91.64,91.64,91.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.64,91.66,91.66,91.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.66,91.68,91.68,91.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.68,91.7,91.7,91.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.7,91.72,91.72,91.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.72,91.74,91.74,91.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.74,91.76,91.76,91.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.76,91.78,91.78,91.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.78,91.8,91.8,91.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.8,91.82,91.82,91.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.82,91.84,91.84,91.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.84,91.86,91.86,91.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.86,91.88,91.88,91.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.88,91.9,91.9,91.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.9,91.92,91.92,91.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.92,91.94,91.94,91.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.94,91.96,91.96,91.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.96,91.98,91.98,91.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,91.98,92.0,92.0,92.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.0,92.02,92.02,92.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.02,92.04,92.04,92.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.04,92.06,92.06,92.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.06,92.08,92.08,92.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.08,92.1,92.1,92.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.1,92.12,92.12,92.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.12,92.14,92.14,92.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.14,92.16,92.16,92.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.16,92.18,92.18,92.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.18,92.2,92.2,92.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
