scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.2,92.22,92.22,92.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.22,92.24,92.24,92.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.24,92.26,92.26,92.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.26,92.28,92.28,92.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.28,92.3,92.3,92.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.3,92.32,92.32,92.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.32,92.34,92.34,92.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.34,92.36,92.36,92.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.36,92.38,92.38,92.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.38,92.4,92.4,92.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.4,92.42,92.42,92.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.42,92.44,92.44,92.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.44,92.46,92.46,92.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.46,92.48,92.48,92.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.48,92.5,92.5,92.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.5,92.52,92.52,92.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.52,92.54,92.54,92.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.54,92.56,92.56,92.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.56,92.58,92.58,92.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.58,92.6,92.6,92.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.6,92.62,92.62,92.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.62,92.64,92.64,92.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.64,92.66,92.66,92.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.66,92.68,92.68,92.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.68,92.7,92.7,92.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.7,92.72,92.72,92.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.72,92.74,92.74,92.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.74,92.76,92.76,92.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.76,92.78,92.78,92.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.78,92.8,92.8,92.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.8,92.82,92.82,92.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.82,92.84,92.84,92.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.84,92.86,92.86,92.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.86,92.88,92.88,92.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.88,92.9,92.9,92.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.9,92.92,92.92,92.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.92,92.94,92.94,92.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.94,92.96,92.96,92.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.96,92.98,92.98,92.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,92.98,93.0,93.0,93.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.0,93.02,93.02,93.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.02,93.04,93.04,93.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.04,93.06,93.06,93.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.06,93.08,93.08,93.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.08,93.1,93.1,93.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.1,93.12,93.12,93.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.12,93.14,93.14,93.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.14,93.16,93.16,93.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.16,93.18,93.18,93.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.18,93.2,93.2,93.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.2,93.22,93.22,93.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.22,93.24,93.24,93.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.24,93.26,93.26,93.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.26,93.28,93.28,93.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.28,93.3,93.3,93.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.3,93.32,93.32,93.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.32,93.34,93.34,93.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.34,93.36,93.36,93.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.36,93.38,93.38,93.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.38,93.4,93.4,93.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.4,93.42,93.42,93.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.42,93.44,93.44,93.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.44,93.46,93.46,93.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.46,93.48,93.48,93.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.48,93.5,93.5,93.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.5,93.52,93.52,93.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.52,93.54,93.54,93.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.54,93.56,93.56,93.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.56,93.58,93.58,93.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.58,93.6,93.6,93.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.6,93.62,93.62,93.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.62,93.64,93.64,93.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.64,93.66,93.66,93.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.66,93.68,93.68,93.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.68,93.7,93.7,93.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.7,93.72,93.72,93.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.72,93.74,93.74,93.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.74,93.76,93.76,93.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.76,93.78,93.78,93.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.78,93.8,93.8,93.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.8,93.82,93.82,93.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.82,93.84,93.84,93.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.84,93.86,93.86,93.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.86,93.88,93.88,93.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.88,93.9,93.9,93.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.9,93.92,93.92,93.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.92,93.94,93.94,93.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.94,93.96,93.96,93.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.96,93.98,93.98,93.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,93.98,94.0,94.0,94.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.0,94.02,94.02,94.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.02,94.04,94.04,94.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.04,94.06,94.06,94.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.06,94.08,94.08,94.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.08,94.1,94.1,94.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.1,94.12,94.12,94.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.12,94.14,94.14,94.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.14,94.16,94.16,94.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.16,94.18,94.18,94.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.18,94.2,94.2,94.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.2,94.22,94.22,94.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.22,94.24,94.24,94.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.24,94.26,94.26,94.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.26,94.28,94.28,94.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.28,94.3,94.3,94.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.3,94.32,94.32,94.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.32,94.34,94.34,94.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.34,94.36,94.36,94.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.36,94.38,94.38,94.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.38,94.4,94.4,94.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.4,94.42,94.42,94.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.42,94.44,94.44,94.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.44,94.46,94.46,94.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.46,94.48,94.48,94.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.48,94.5,94.5,94.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.5,94.52,94.52,94.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.52,94.54,94.54,94.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.54,94.56,94.56,94.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.56,94.58,94.58,94.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.58,94.6,94.6,94.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.6,94.62,94.62,94.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.62,94.64,94.64,94.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.64,94.66,94.66,94.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.66,94.68,94.68,94.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.68,94.7,94.7,94.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.7,94.72,94.72,94.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.72,94.74,94.74,94.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.74,94.76,94.76,94.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.76,94.78,94.78,94.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.78,94.8,94.8,94.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.8,94.82,94.82,94.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.82,94.84,94.84,94.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.84,94.86,94.86,94.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.86,94.88,94.88,94.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.88,94.9,94.9,94.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.9,94.92,94.92,94.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.92,94.94,94.94,94.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.94,94.96,94.96,94.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.96,94.98,94.98,94.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,94.98,95.0,95.0,95.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.0,95.02,95.02,95.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.02,95.04,95.04,95.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.04,95.06,95.06,95.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.06,95.08,95.08,95.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.08,95.1,95.1,95.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.1,95.12,95.12,95.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.12,95.14,95.14,95.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.14,95.16,95.16,95.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.16,95.18,95.18,95.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.18,95.2,95.2,95.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.2,95.22,95.22,95.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.22,95.24,95.24,95.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.24,95.26,95.26,95.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.26,95.28,95.28,95.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.28,95.3,95.3,95.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.3,95.32,95.32,95.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.32,95.34,95.34,95.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.34,95.36,95.36,95.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.36,95.38,95.38,95.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.38,95.4,95.4,95.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.4,95.42,95.42,95.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.42,95.44,95.44,95.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.44,95.46,95.46,95.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.46,95.48,95.48,95.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.48,95.5,95.5,95.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.5,95.52,95.52,95.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.52,95.54,95.54,95.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.54,95.56,95.56,95.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.56,95.58,95.58,95.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.58,95.6,95.6,95.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC SST output,800.0,0.9609964247653983,False,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.6,95.62,95.62,95.62,0.32,0.32,0.30849672036360515,0.3118103188690193,800 V DC SST output,800.0,0.30849672036360515,False,0.0,0.0,7613.618117997668,7613.618117997668,1.0,2379.2556618742706,79999.05469966437,0.01999999999999602,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,95.62,95.64,95.64,95.64,0.32,0.32,0.30849672036360515,0.3118103188690193,800 V DC SST output,800.0,0.30849672036360515,False,0.0,0.0,7613.618117997668,0.0,0.0,2379.2556618742706,7613.618117997668,0.04000000000000625,True,True,True
