scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.58,68.6,68.6,68.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.6,68.62,68.62,68.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.62,68.64,68.64,68.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.64,68.66,68.66,68.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.66,68.68,68.68,68.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.68,68.7,68.7,68.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.7,68.72,68.72,68.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.72,68.74,68.74,68.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.74,68.76,68.76,68.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.76,68.78,68.78,68.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.78,68.8,68.8,68.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.8,68.82,68.82,68.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.82,68.84,68.84,68.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.84,68.86,68.86,68.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.86,68.88,68.88,68.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.88,68.9,68.9,68.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.9,68.92,68.92,68.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.92,68.94,68.94,68.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.94,68.96,68.96,68.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.96,68.98,68.98,68.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,68.98,69.0,69.0,69.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.0,69.02,69.02,69.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.02,69.04,69.04,69.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.04,69.06,69.06,69.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.06,69.08,69.08,69.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.08,69.1,69.1,69.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.1,69.12,69.12,69.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.12,69.14,69.14,69.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.14,69.16,69.16,69.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.16,69.18,69.18,69.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.18,69.2,69.2,69.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.2,69.22,69.22,69.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.22,69.24,69.24,69.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.24,69.26,69.26,69.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.26,69.28,69.28,69.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.28,69.3,69.3,69.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.3,69.32,69.32,69.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.32,69.34,69.34,69.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.34,69.36,69.36,69.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.36,69.38,69.38,69.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.38,69.4,69.4,69.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.4,69.42,69.42,69.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.42,69.44,69.44,69.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.44,69.46,69.46,69.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.46,69.48,69.48,69.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.48,69.5,69.5,69.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.5,69.52,69.52,69.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.52,69.54,69.54,69.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.54,69.56,69.56,69.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.56,69.58,69.58,69.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.58,69.6,69.6,69.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.6,69.62,69.62,69.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.62,69.64,69.64,69.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.64,69.66,69.66,69.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.66,69.68,69.68,69.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.68,69.7,69.7,69.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.7,69.72,69.72,69.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.72,69.74,69.74,69.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.74,69.76,69.76,69.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.76,69.78,69.78,69.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.78,69.8,69.8,69.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.8,69.82,69.82,69.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.82,69.84,69.84,69.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.84,69.86,69.86,69.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.86,69.88,69.88,69.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.88,69.9,69.9,69.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.9,69.92,69.92,69.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.92,69.94,69.94,69.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.94,69.96,69.96,69.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.96,69.98,69.98,69.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,69.98,70.0,70.0,70.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.0,70.02,70.02,70.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.02,70.04,70.04,70.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.04,70.06,70.06,70.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.06,70.08,70.08,70.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.08,70.1,70.1,70.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.1,70.12,70.12,70.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.12,70.14,70.14,70.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.14,70.16,70.16,70.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.16,70.18,70.18,70.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.18,70.2,70.2,70.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.2,70.22,70.22,70.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.22,70.24,70.24,70.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.24,70.26,70.26,70.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.26,70.28,70.28,70.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.28,70.3,70.3,70.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.3,70.32,70.32,70.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.32,70.34,70.34,70.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.34,70.36,70.36,70.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.36,70.38,70.38,70.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.38,70.4,70.4,70.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.4,70.42,70.42,70.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.42,70.44,70.44,70.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.44,70.46,70.46,70.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.46,70.48,70.48,70.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.48,70.5,70.5,70.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.5,70.52,70.52,70.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.52,70.54,70.54,70.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.54,70.56,70.56,70.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.56,70.58,70.58,70.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.58,70.6,70.6,70.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.6,70.62,70.62,70.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.62,70.64,70.64,70.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.64,70.66,70.66,70.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.66,70.68,70.68,70.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.68,70.7,70.7,70.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.7,70.72,70.72,70.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.72,70.74,70.74,70.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.74,70.76,70.76,70.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.76,70.78,70.78,70.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.78,70.8,70.8,70.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.8,70.82,70.82,70.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.82,70.84,70.84,70.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.84,70.86,70.86,70.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.86,70.88,70.88,70.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.88,70.9,70.9,70.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.9,70.92,70.92,70.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.92,70.94,70.94,70.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.94,70.96,70.96,70.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.96,70.98,70.98,70.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,70.98,71.0,71.0,71.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.0,71.02,71.02,71.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.02,71.04,71.04,71.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.04,71.06,71.06,71.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.06,71.08,71.08,71.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.08,71.1,71.1,71.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.1,71.12,71.12,71.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.12,71.14,71.14,71.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.14,71.16,71.16,71.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.16,71.18,71.18,71.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.18,71.2,71.2,71.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.2,71.22,71.22,71.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.22,71.24,71.24,71.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.24,71.26,71.26,71.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.26,71.28,71.28,71.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.28,71.3,71.3,71.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.3,71.32,71.32,71.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.32,71.34,71.34,71.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.34,71.36,71.36,71.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.36,71.38,71.38,71.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.38,71.4,71.4,71.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.4,71.42,71.42,71.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.42,71.44,71.44,71.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.44,71.46,71.46,71.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.46,71.48,71.48,71.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.48,71.5,71.5,71.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.5,71.52,71.52,71.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.52,71.54,71.54,71.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.54,71.56,71.56,71.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.56,71.58,71.58,71.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.58,71.6,71.6,71.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.6,71.62,71.62,71.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.62,71.64,71.64,71.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.64,71.66,71.66,71.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.66,71.68,71.68,71.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.68,71.7,71.7,71.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.7,71.72,71.72,71.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.72,71.74,71.74,71.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.74,71.76,71.76,71.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.76,71.78,71.78,71.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.78,71.8,71.8,71.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.8,71.82,71.82,71.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.82,71.84,71.84,71.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.84,71.86,71.86,71.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.86,71.88,71.88,71.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.88,71.9,71.9,71.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.9,71.92,71.92,71.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.92,71.94,71.94,71.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.94,71.96,71.96,71.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.96,71.98,71.98,71.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,71.98,72.0,72.0,72.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.0,72.02,72.02,72.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.02,72.04,72.04,72.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.04,72.06,72.06,72.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.06,72.08,72.08,72.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
