scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.08,72.1,72.1,72.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.1,72.12,72.12,72.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.12,72.14,72.14,72.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.14,72.16,72.16,72.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.16,72.18,72.18,72.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.18,72.2,72.2,72.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.2,72.22,72.22,72.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.22,72.24,72.24,72.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.24,72.26,72.26,72.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.26,72.28,72.28,72.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.28,72.3,72.3,72.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.3,72.32,72.32,72.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.32,72.34,72.34,72.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.34,72.36,72.36,72.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.36,72.38,72.38,72.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.38,72.4,72.4,72.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.4,72.42,72.42,72.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.42,72.44,72.44,72.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.44,72.46,72.46,72.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.46,72.48,72.48,72.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.48,72.5,72.5,72.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.5,72.52,72.52,72.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.52,72.54,72.54,72.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.54,72.56,72.56,72.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.56,72.58,72.58,72.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.58,72.6,72.6,72.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.6,72.62,72.62,72.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.62,72.64,72.64,72.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.64,72.66,72.66,72.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.66,72.68,72.68,72.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.68,72.7,72.7,72.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.7,72.72,72.72,72.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.72,72.74,72.74,72.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.74,72.76,72.76,72.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.76,72.78,72.78,72.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.78,72.8,72.8,72.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.8,72.82,72.82,72.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.82,72.84,72.84,72.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.84,72.86,72.86,72.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.86,72.88,72.88,72.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.88,72.9,72.9,72.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.9,72.92,72.92,72.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.92,72.94,72.94,72.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.94,72.96,72.96,72.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.96,72.98,72.98,72.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,72.98,73.0,73.0,73.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.0,73.02,73.02,73.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.02,73.04,73.04,73.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.04,73.06,73.06,73.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.06,73.08,73.08,73.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.08,73.1,73.1,73.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.1,73.12,73.12,73.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.12,73.14,73.14,73.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.14,73.16,73.16,73.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.16,73.18,73.18,73.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.18,73.2,73.2,73.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.2,73.22,73.22,73.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.22,73.24,73.24,73.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.24,73.26,73.26,73.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.26,73.28,73.28,73.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.28,73.3,73.3,73.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.3,73.32,73.32,73.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.32,73.34,73.34,73.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.34,73.36,73.36,73.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.36,73.38,73.38,73.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.38,73.4,73.4,73.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.4,73.42,73.42,73.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.42,73.44,73.44,73.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.44,73.46,73.46,73.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.46,73.48,73.48,73.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.48,73.5,73.5,73.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.5,73.52,73.52,73.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.52,73.54,73.54,73.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.54,73.56,73.56,73.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.56,73.58,73.58,73.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.58,73.6,73.6,73.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.6,73.62,73.62,73.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.62,73.64,73.64,73.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.64,73.66,73.66,73.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.66,73.68,73.68,73.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.68,73.7,73.7,73.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.7,73.72,73.72,73.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.72,73.74,73.74,73.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.74,73.76,73.76,73.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.76,73.78,73.78,73.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.78,73.8,73.8,73.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.8,73.82,73.82,73.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.82,73.84,73.84,73.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.84,73.86,73.86,73.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.86,73.88,73.88,73.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.88,73.9,73.9,73.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.9,73.92,73.92,73.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.92,73.94,73.94,73.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.94,73.96,73.96,73.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.96,73.98,73.98,73.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,73.98,74.0,74.0,74.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.0,74.02,74.02,74.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.02,74.04,74.04,74.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.04,74.06,74.06,74.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.06,74.08,74.08,74.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.08,74.1,74.1,74.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.1,74.12,74.12,74.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.12,74.14,74.14,74.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.14,74.16,74.16,74.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.16,74.18,74.18,74.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.18,74.2,74.2,74.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.2,74.22,74.22,74.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.22,74.24,74.24,74.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.24,74.26,74.26,74.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.26,74.28,74.28,74.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.28,74.3,74.3,74.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.3,74.32,74.32,74.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.32,74.34,74.34,74.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.34,74.36,74.36,74.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.36,74.38,74.38,74.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.38,74.4,74.4,74.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.4,74.42,74.42,74.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.42,74.44,74.44,74.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.44,74.46,74.46,74.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.46,74.48,74.48,74.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.48,74.5,74.5,74.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.5,74.52,74.52,74.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.52,74.54,74.54,74.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.54,74.56,74.56,74.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.56,74.58,74.58,74.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.58,74.6,74.6,74.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.6,74.62,74.62,74.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.62,74.64,74.64,74.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.64,74.66,74.66,74.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.66,74.68,74.68,74.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.68,74.7,74.7,74.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.7,74.72,74.72,74.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.72,74.74,74.74,74.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.74,74.76,74.76,74.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.76,74.78,74.78,74.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.78,74.8,74.8,74.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.8,74.82,74.82,74.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.82,74.84,74.84,74.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.84,74.86,74.86,74.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.86,74.88,74.88,74.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.88,74.9,74.9,74.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.9,74.92,74.92,74.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.92,74.94,74.94,74.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.94,74.96,74.96,74.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.96,74.98,74.98,74.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,74.98,75.0,75.0,75.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.0,75.02,75.02,75.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.02,75.04,75.04,75.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.04,75.06,75.06,75.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.06,75.08,75.08,75.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.08,75.1,75.1,75.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.1,75.12,75.12,75.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.12,75.14,75.14,75.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.14,75.16,75.16,75.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.16,75.18,75.18,75.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.18,75.2,75.2,75.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.2,75.22,75.22,75.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.22,75.24,75.24,75.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.24,75.26,75.26,75.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.26,75.28,75.28,75.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.28,75.3,75.3,75.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.3,75.32,75.32,75.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.32,75.34,75.34,75.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.34,75.36,75.36,75.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.36,75.38,75.38,75.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.38,75.4,75.4,75.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.4,75.42,75.42,75.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.42,75.44,75.44,75.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.44,75.46,75.46,75.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.46,75.48,75.48,75.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.48,75.5,75.5,75.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.5,75.52,75.52,75.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.52,75.54,75.54,75.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.54,75.56,75.56,75.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,75.56,75.58,75.58,75.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
