scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.58,82.6,82.6,82.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.6,82.62,82.62,82.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.62,82.64,82.64,82.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.64,82.66,82.66,82.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.66,82.68,82.68,82.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.68,82.7,82.7,82.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.7,82.72,82.72,82.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.72,82.74,82.74,82.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.74,82.76,82.76,82.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.76,82.78,82.78,82.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.78,82.8,82.8,82.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.8,82.82,82.82,82.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.82,82.84,82.84,82.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.84,82.86,82.86,82.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.86,82.88,82.88,82.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.88,82.9,82.9,82.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.9,82.92,82.92,82.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.92,82.94,82.94,82.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.94,82.96,82.96,82.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.96,82.98,82.98,82.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,82.98,83.0,83.0,83.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.0,83.02,83.02,83.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.02,83.04,83.04,83.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.04,83.06,83.06,83.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.06,83.08,83.08,83.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.08,83.1,83.1,83.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.1,83.12,83.12,83.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.12,83.14,83.14,83.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.14,83.16,83.16,83.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.16,83.18,83.18,83.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.18,83.2,83.2,83.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.2,83.22,83.22,83.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.22,83.24,83.24,83.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.24,83.26,83.26,83.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.26,83.28,83.28,83.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.28,83.3,83.3,83.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.3,83.32,83.32,83.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.32,83.34,83.34,83.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.34,83.36,83.36,83.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.36,83.38,83.38,83.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.38,83.4,83.4,83.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.4,83.42,83.42,83.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.42,83.44,83.44,83.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.44,83.46,83.46,83.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.46,83.48,83.48,83.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.48,83.5,83.5,83.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.5,83.52,83.52,83.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.52,83.54,83.54,83.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.54,83.56,83.56,83.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.56,83.58,83.58,83.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.58,83.6,83.6,83.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.6,83.62,83.62,83.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.62,83.64,83.64,83.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.64,83.66,83.66,83.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.66,83.68,83.68,83.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.68,83.7,83.7,83.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.7,83.72,83.72,83.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.72,83.74,83.74,83.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.74,83.76,83.76,83.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.76,83.78,83.78,83.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.78,83.8,83.8,83.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.8,83.82,83.82,83.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.82,83.84,83.84,83.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.84,83.86,83.86,83.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.86,83.88,83.88,83.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.88,83.9,83.9,83.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.9,83.92,83.92,83.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.92,83.94,83.94,83.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.94,83.96,83.96,83.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.96,83.98,83.98,83.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,83.98,84.0,84.0,84.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.0,84.02,84.02,84.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.02,84.04,84.04,84.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.04,84.06,84.06,84.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.06,84.08,84.08,84.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.08,84.1,84.1,84.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.1,84.12,84.12,84.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.12,84.14,84.14,84.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.14,84.16,84.16,84.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.16,84.18,84.18,84.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.18,84.2,84.2,84.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.2,84.22,84.22,84.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.22,84.24,84.24,84.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.24,84.26,84.26,84.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.26,84.28,84.28,84.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.28,84.3,84.3,84.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.3,84.32,84.32,84.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.32,84.34,84.34,84.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.34,84.36,84.36,84.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.36,84.38,84.38,84.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.38,84.4,84.4,84.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.4,84.42,84.42,84.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.42,84.44,84.44,84.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.44,84.46,84.46,84.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.46,84.48,84.48,84.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.48,84.5,84.5,84.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.5,84.52,84.52,84.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.52,84.54,84.54,84.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.54,84.56,84.56,84.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.56,84.58,84.58,84.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.58,84.6,84.6,84.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.6,84.62,84.62,84.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.62,84.64,84.64,84.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.64,84.66,84.66,84.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.66,84.68,84.68,84.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.68,84.7,84.7,84.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.7,84.72,84.72,84.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.72,84.74,84.74,84.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.74,84.76,84.76,84.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.76,84.78,84.78,84.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.78,84.8,84.8,84.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.8,84.82,84.82,84.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.82,84.84,84.84,84.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.84,84.86,84.86,84.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.86,84.88,84.88,84.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.88,84.9,84.9,84.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.9,84.92,84.92,84.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.92,84.94,84.94,84.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.94,84.96,84.96,84.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.96,84.98,84.98,84.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,84.98,85.0,85.0,85.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.0,85.02,85.02,85.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.02,85.04,85.04,85.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.04,85.06,85.06,85.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.06,85.08,85.08,85.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.08,85.1,85.1,85.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.1,85.12,85.12,85.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.12,85.14,85.14,85.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.14,85.16,85.16,85.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.16,85.18,85.18,85.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.18,85.2,85.2,85.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.2,85.22,85.22,85.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.22,85.24,85.24,85.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.24,85.26,85.26,85.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.26,85.28,85.28,85.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.28,85.3,85.3,85.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.3,85.32,85.32,85.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.32,85.34,85.34,85.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.34,85.36,85.36,85.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.36,85.38,85.38,85.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.38,85.4,85.4,85.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.4,85.42,85.42,85.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.42,85.44,85.44,85.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.44,85.46,85.46,85.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.46,85.48,85.48,85.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.48,85.5,85.5,85.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.5,85.52,85.52,85.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.52,85.54,85.54,85.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.54,85.56,85.56,85.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.56,85.58,85.58,85.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.58,85.6,85.6,85.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.6,85.62,85.62,85.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.62,85.64,85.64,85.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.64,85.66,85.66,85.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.66,85.68,85.68,85.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.68,85.7,85.7,85.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.7,85.72,85.72,85.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.72,85.74,85.74,85.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.74,85.76,85.76,85.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.76,85.78,85.78,85.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.78,85.8,85.8,85.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.8,85.82,85.82,85.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.82,85.84,85.84,85.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.84,85.86,85.86,85.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.86,85.88,85.88,85.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.88,85.9,85.9,85.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.9,85.92,85.92,85.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.92,85.94,85.94,85.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.94,85.96,85.96,85.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.96,85.98,85.98,85.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,85.98,86.0,86.0,86.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,86.0,86.02,86.02,86.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,86.02,86.04,86.04,86.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,86.04,86.06,86.06,86.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,86.06,86.08,86.08,86.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
