scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.0,107.02,107.02,107.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.02,107.04,107.04,107.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.04,107.06,107.06,107.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.06,107.08,107.08,107.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.08,107.1,107.1,107.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.1,107.12,107.12,107.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.12,107.14,107.14,107.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.14,107.16,107.16,107.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.16,107.18,107.18,107.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.18,107.2,107.2,107.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.2,107.22,107.22,107.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.22,107.24,107.24,107.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.24,107.26,107.26,107.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.26,107.28,107.28,107.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.28,107.3,107.3,107.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.3,107.32,107.32,107.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.32,107.34,107.34,107.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.34,107.36,107.36,107.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.36,107.38,107.38,107.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.38,107.4,107.4,107.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.4,107.42,107.42,107.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.42,107.44,107.44,107.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.44,107.46,107.46,107.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.46,107.48,107.48,107.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.48,107.5,107.5,107.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.5,107.52,107.52,107.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.52,107.54,107.54,107.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.54,107.56,107.56,107.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.56,107.58,107.58,107.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.58,107.6,107.6,107.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.6,107.62,107.62,107.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.62,107.64,107.64,107.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.64,107.66,107.66,107.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.66,107.68,107.68,107.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.68,107.7,107.7,107.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.7,107.72,107.72,107.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.72,107.74,107.74,107.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.74,107.76,107.76,107.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.76,107.78,107.78,107.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.78,107.8,107.8,107.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.8,107.82,107.82,107.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.82,107.84,107.84,107.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.84,107.86,107.86,107.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.86,107.88,107.88,107.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.88,107.9,107.9,107.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.9,107.92,107.92,107.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.92,107.94,107.94,107.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.94,107.96,107.96,107.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.96,107.98,107.98,107.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,107.98,108.0,108.0,108.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.0,108.02,108.02,108.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.02,108.04,108.04,108.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.04,108.06,108.06,108.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.06,108.08,108.08,108.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.08,108.1,108.1,108.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.1,108.12,108.12,108.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.12,108.14,108.14,108.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.14,108.16,108.16,108.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.16,108.18,108.18,108.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.18,108.2,108.2,108.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.2,108.22,108.22,108.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.22,108.24,108.24,108.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.24,108.26,108.26,108.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.26,108.28,108.28,108.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.28,108.3,108.3,108.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.3,108.32,108.32,108.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.32,108.34,108.34,108.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.34,108.36,108.36,108.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.36,108.38,108.38,108.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.38,108.4,108.4,108.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.4,108.42,108.42,108.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.42,108.44,108.44,108.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.44,108.46,108.46,108.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.46,108.48,108.48,108.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.48,108.5,108.5,108.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.5,108.52,108.52,108.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.52,108.54,108.54,108.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.54,108.56,108.56,108.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.56,108.58,108.58,108.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.58,108.6,108.6,108.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.6,108.62,108.62,108.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.62,108.64,108.64,108.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.64,108.66,108.66,108.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.66,108.68,108.68,108.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.68,108.7,108.7,108.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.7,108.72,108.72,108.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.72,108.74,108.74,108.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.74,108.76,108.76,108.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.76,108.78,108.78,108.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.78,108.8,108.8,108.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.8,108.82,108.82,108.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.82,108.84,108.84,108.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.84,108.86,108.86,108.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.86,108.88,108.88,108.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.88,108.9,108.9,108.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.9,108.92,108.92,108.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.92,108.94,108.94,108.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.94,108.96,108.96,108.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.96,108.98,108.98,108.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,108.98,109.0,109.0,109.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.0,109.02,109.02,109.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.02,109.04,109.04,109.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.04,109.06,109.06,109.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.06,109.08,109.08,109.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.08,109.1,109.1,109.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.1,109.12,109.12,109.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.12,109.14,109.14,109.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.14,109.16,109.16,109.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.16,109.18,109.18,109.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.18,109.2,109.2,109.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.2,109.22,109.22,109.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.22,109.24,109.24,109.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.24,109.26,109.26,109.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.26,109.28,109.28,109.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.28,109.3,109.3,109.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.3,109.32,109.32,109.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.32,109.34,109.34,109.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.34,109.36,109.36,109.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.36,109.38,109.38,109.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.38,109.4,109.4,109.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.4,109.42,109.42,109.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.42,109.44,109.44,109.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.44,109.46,109.46,109.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.46,109.48,109.48,109.48,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.48,109.5,109.5,109.5,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.5,109.52,109.52,109.52,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.52,109.54,109.54,109.54,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.54,109.56,109.56,109.56,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.56,109.58,109.58,109.58,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.58,109.6,109.6,109.6,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.6,109.62,109.62,109.62,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.62,109.64,109.64,109.64,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.64,109.66,109.66,109.66,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.66,109.68,109.68,109.68,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.68,109.7,109.7,109.7,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.7,109.72,109.72,109.72,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.72,109.74,109.74,109.74,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.74,109.76,109.76,109.76,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.76,109.78,109.78,109.78,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.78,109.8,109.8,109.8,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.8,109.82,109.82,109.82,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.82,109.84,109.84,109.84,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.84,109.86,109.86,109.86,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.86,109.88,109.88,109.88,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.88,109.9,109.9,109.9,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.9,109.92,109.92,109.92,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.92,109.94,109.94,109.94,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.94,109.96,109.96,109.96,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.96,109.98,109.98,109.98,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,109.98,110.0,110.0,110.0,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.0,110.02,110.02,110.02,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.02,110.04,110.04,110.04,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.04,110.06,110.06,110.06,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.06,110.08,110.08,110.08,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.08,110.1,110.1,110.1,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.1,110.12,110.12,110.12,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.12,110.14,110.14,110.14,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.14,110.16,110.16,110.16,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.16,110.18,110.18,110.18,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.18,110.2,110.2,110.2,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.2,110.22,110.22,110.22,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.22,110.24,110.24,110.24,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.24,110.26,110.26,110.26,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.26,110.28,110.28,110.28,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.28,110.3,110.3,110.3,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.3,110.32,110.32,110.32,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.32,110.34,110.34,110.34,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.34,110.36,110.36,110.36,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.36,110.38,110.38,110.38,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.38,110.4,110.4,110.4,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.4,110.42,110.42,110.42,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.42,110.44,110.44,110.44,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
C3,central_138kv,bipolar_dc_corridor_800vdc,central_138kv,110.44,110.46,110.46,110.46,1.0,1.0,0.9609964247653983,0.9721825962285018,800 V DC corridor output,800.0,1.0,True,0.0,0.0,79999.05469966437,79999.05469966437,1.0,24996.70089584351,79999.05469966437,0.0,False,False,True
