scenario,legacy_scenario,architecture,control_mode,time_s,helics_time_transmission_s,helics_time_distribution_s,helics_time_controller_s,griddyn_poi_voltage_pu,helics_poi_voltage_pu,datacenter_ac_voltage_pu,mv_bus_voltage_pu,load_boundary,load_boundary_nominal_voltage_v,load_boundary_voltage_pu,dc_buffer_enabled,local_q_kvar,central_q_kvar,load_kw,served_load_kw,load_served_fraction,load_kvar,tx_observed_load_kw,below_trip_threshold_s,ac_voltage_trip_flag,trip_flag,opendss_converged
C1,baseline,traditional_ac_480v,baseline,0.0,0.02,0.02,0.02,1.01660454,1.01660454,0.9783852692053562,0.9893685437393304,480 V AC facility distribution,480.0,0.9783852692053562,False,0.0,0.0,79999.56965835202,79999.56965835202,1.0,24998.34549428892,0.0,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.02,0.04,0.04,0.04,1.01656852,1.01656852,0.9783475843185432,0.989331290602378,480 V AC facility distribution,480.0,0.9783475843185432,False,0.0,0.0,79999.56871527918,79999.56871527918,1.0,24998.342252687493,0.0,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.04,0.06,0.06,0.06,1.01670801,1.01670801,0.9784935208478804,0.9894755553486712,480 V AC facility distribution,480.0,0.9784935208478804,False,0.0,0.0,79999.57236340482,79999.57236340482,1.0,24998.354798566834,79999.56871527918,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.06,0.08,0.08,0.08,1.01681083,1.01681083,0.9786010911846348,0.9895818937343004,480 V AC facility distribution,480.0,0.9786010911846348,False,0.0,0.0,79999.5750456042,79999.5750456042,1.0,24998.364033452926,79999.57236340482,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.08,0.1,0.1,0.1,1.01684617,1.01684617,0.9786380636191088,0.9896184428052276,480 V AC facility distribution,480.0,0.9786380636191088,False,0.0,0.0,79999.57596614811,79999.57596614811,1.0,24998.36720503529,79999.5750456042,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.1,0.12,0.12,0.12,1.01682941,1.01682941,0.9786205294554268,0.9896011094174804,480 V AC facility distribution,480.0,0.9786205294554268,False,0.0,0.0,79999.57552966598,79999.57552966598,1.0,24998.365701072355,79999.57596614811,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.12,0.14,0.14,0.14,1.01678109,1.01678109,0.978569977311214,0.989551136164606,480 V AC facility distribution,480.0,0.978569977311214,False,0.0,0.0,79999.57427039606,79999.57427039606,1.0,24998.361363444208,79999.57552966598,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.14,0.16,0.16,0.16,1.01671722,1.01671722,0.9785031564061148,0.989485080544226,480 V AC facility distribution,480.0,0.9785031564061148,False,0.0,0.0,79999.57260389831,79999.57260389831,1.0,24998.355626217235,79999.57427039606,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.16,0.18,0.18,0.18,1.01664852,1.01664852,0.9784312818024188,0.989414029223327,480 V AC facility distribution,480.0,0.9784312818024188,False,0.0,0.0,79999.57080885993,79999.57080885993,1.0,24998.349450429592,79999.57260389831,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.18,0.2,0.2,0.2,1.01658159,1.01658159,0.9783612584472656,0.9893448080648162,480 V AC facility distribution,480.0,0.9783612584472656,False,0.0,0.0,79999.56905755989,79999.56905755989,1.0,24998.343429070366,79999.57080885993,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.2,0.22,0.22,0.22,1.01652022,1.01652022,0.9782970515921732,0.989281336874894,480 V AC facility distribution,480.0,0.9782970515921732,False,0.0,0.0,79999.5674495656,79999.5674495656,1.0,24998.337903849748,79999.56905755989,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.22,0.24,0.24,0.24,1.01646632,1.01646632,0.9782406596695656,0.9892255911574048,480 V AC facility distribution,480.0,0.9782406596695656,False,0.0,0.0,79999.56603557794,79999.56603557794,1.0,24998.333047951783,79999.5674495656,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.24,0.26,0.26,0.26,1.01642061,1.01642061,0.9781928361174116,0.989178315683529,480 V AC facility distribution,480.0,0.9781928361174116,False,0.0,0.0,79999.56483518211,79999.56483518211,1.0,24998.328927543575,79999.56603557794,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.26,0.28,0.28,0.28,1.01638305,1.01638305,0.9781535392202052,0.9891394691864818,480 V AC facility distribution,480.0,0.9781535392202052,False,0.0,0.0,79999.56384794801,79999.56384794801,1.0,24998.325540177702,79999.56483518211,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.28,0.3,0.3,0.3,1.01635317,1.01635317,0.978122277350741,0.9891085656503644,480 V AC facility distribution,480.0,0.978122277350741,False,0.0,0.0,79999.563062018,79999.563062018,1.0,24998.322844393253,79999.56384794801,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.3,0.32,0.32,0.32,1.01633025,1.01633025,0.9780982972901028,0.9890848604725572,480 V AC facility distribution,480.0,0.9780982972901028,False,0.0,0.0,79999.56245882058,79999.56245882058,1.0,24998.320775916043,79999.563062018,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.32,0.34,0.34,0.34,1.01631347,1.01631347,0.9780807411674478,0.9890675056040248,480 V AC facility distribution,480.0,0.9780807411674478,False,0.0,0.0,79999.56201702802,79999.56201702802,1.0,24998.319261214736,79999.56245882058,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.34,0.36,0.36,0.36,1.01630196,1.01630196,0.9780686987777714,0.9890556012662152,480 V AC facility distribution,480.0,0.9780686987777714,False,0.0,0.0,79999.56171389642,79999.56171389642,1.0,24998.31822205849,79999.56201702802,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.36,0.38,0.38,0.38,1.01629492,1.01629492,0.978061333138042,0.9890483200666144,480 V AC facility distribution,480.0,0.978061333138042,False,0.0,0.0,79999.56152845218,79999.56152845218,1.0,24998.3175863992,79999.56171389642,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.38,0.4,0.4,0.4,1.01629159,1.01629159,0.9780578491046824,0.9890448759748708,480 V AC facility distribution,480.0,0.9780578491046824,False,0.0,0.0,79999.56144072537,79999.56144072537,1.0,24998.31728570724,79999.56152845218,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.4,0.42,0.42,0.42,1.01629128,1.01629128,0.9780575247651732,0.9890445553536658,480 V AC facility distribution,480.0,0.9780575247651732,False,0.0,0.0,79999.56143255832,79999.56143255832,1.0,24998.3172577143,79999.56144072537,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.42,0.44,0.44,0.44,1.01629342,1.01629342,0.9780597637538104,0.9890467686740636,480 V AC facility distribution,480.0,0.9780597637538104,False,0.0,0.0,79999.56148893638,79999.56148893638,1.0,24998.317450953793,79999.56143255832,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.44,0.46,0.46,0.46,1.0162975,1.0162975,0.9780640324782904,0.989050988461316,480 V AC facility distribution,480.0,0.9780640324782904,False,0.0,0.0,79999.56159641646,79999.56159641646,1.0,24998.317819359847,79999.56148893638,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.46,0.48,0.48,0.48,1.01630309,1.01630309,0.9780698810460958,0.9890567699810666,480 V AC facility distribution,480.0,0.9780698810460958,False,0.0,0.0,79999.56174365975,79999.56174365975,1.0,24998.31832408426,79999.56159641646,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.48,0.5,0.5,0.5,1.01630985,1.01630985,0.9780769537277472,0.989063761582502,480 V AC facility distribution,480.0,0.9780769537277472,False,0.0,0.0,79999.56192169827,79999.56192169827,1.0,24998.31893440541,79999.56174365975,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.5,0.52,0.52,0.52,1.01631747,1.01631747,0.978084926181867,0.989071642642978,480 V AC facility distribution,480.0,0.978084926181867,False,0.0,0.0,79999.56212235628,79999.56212235628,1.0,24998.319622314237,79999.56192169827,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.52,0.54,0.54,0.54,1.01632573,1.01632573,0.9780935682305828,0.9890801856237528,480 V AC facility distribution,480.0,0.9780935682305828,False,0.0,0.0,79999.56233983106,79999.56233983106,1.0,24998.32036793224,79999.56212235628,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.54,0.56,0.56,0.56,1.01633442,1.01633442,0.9781026601592172,0.989089173329188,480 V AC facility distribution,480.0,0.9781026601592172,False,0.0,0.0,79999.56256858629,79999.56256858629,1.0,24998.321152289427,79999.56233983106,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.56,0.5800000000000001,0.5800000000000001,0.5800000000000001,1.01634339,1.01634339,0.9781120450288924,0.9890984506196788,480 V AC facility distribution,480.0,0.9781120450288924,False,0.0,0.0,79999.56280466836,79999.56280466836,1.0,24998.32196183733,79999.56256858629,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.58,0.6000000000000001,0.6000000000000001,0.6000000000000001,1.01635251,1.01635251,0.978121586826314,0.989107883041209,480 V AC facility distribution,480.0,0.978121586826314,False,0.0,0.0,79999.56304465252,79999.56304465252,1.0,24998.322784837394,79999.56280466836,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.6,0.62,0.62,0.62,1.01636168,1.01636168,0.978131180926186,0.9891173671678531,480 V AC facility distribution,480.0,0.978131180926186,False,0.0,0.0,79999.56328590593,79999.56328590593,1.0,24998.32361226268,79999.56304465252,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.62,0.64,0.64,0.64,1.01637081,1.01637081,0.9781407331661152,0.9891268099165684,480 V AC facility distribution,480.0,0.9781407331661152,False,0.0,0.0,79999.56352606062,79999.56352606062,1.0,24998.324435992232,79999.56328590593,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.64,0.66,0.66,0.66,1.01637983,1.01637983,0.9781501703090204,0.989136138889688,480 V AC facility distribution,480.0,0.9781501703090204,False,0.0,0.0,79999.56376327653,79999.56376327653,1.0,24998.325249712565,79999.56352606062,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.66,0.68,0.68,0.68,1.01638868,1.01638868,0.978159429580568,0.989145292032308,480 V AC facility distribution,480.0,0.978159429580568,False,0.0,0.0,79999.5639959778,79999.5639959778,1.0,24998.326048014867,79999.56376327653,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.68,0.7000000000000001,0.7000000000000001,0.7000000000000001,1.01639732,1.01639732,0.9781684691315462,0.9891542279747556,480 V AC facility distribution,480.0,0.9781684691315462,False,0.0,0.0,79999.56422311545,79999.56422311545,1.0,24998.32682729619,79999.5639959778,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.7,0.7200000000000001,0.7200000000000001,0.7200000000000001,1.0164057,1.0164057,0.9781772366504662,0.9891628950049612,480 V AC facility distribution,480.0,0.9781772366504662,False,0.0,0.0,79999.56444337845,79999.56444337845,1.0,24998.327583053117,79999.56422311545,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.72,0.74,0.74,0.74,1.01641378,1.01641378,0.9781856902884376,0.9891712517534998,480 V AC facility distribution,480.0,0.9781856902884376,False,0.0,0.0,79999.56465571928,79999.56465571928,1.0,24998.32831168548,79999.56444337845,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.74,0.76,0.76,0.76,1.01642154,1.01642154,0.9781938091215115,0.9891792775360416,480 V AC facility distribution,480.0,0.9781938091215115,False,0.0,0.0,79999.5648596165,79999.5648596165,1.0,24998.329011397524,79999.56465571928,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.76,0.78,0.78,0.78,1.01642896,1.01642896,0.9782015722257796,0.9891869516682864,480 V AC facility distribution,480.0,0.9782015722257796,False,0.0,0.0,79999.56505454886,79999.56505454886,1.0,24998.329680393817,79999.5648596165,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.78,0.8,0.8,0.8,1.01643601,1.01643601,0.9782089482149724,0.9891942431234728,480 V AC facility distribution,480.0,0.9782089482149724,False,0.0,0.0,79999.56523973268,79999.56523973268,1.0,24998.33031597767,79999.56505454886,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.8,0.8200000000000001,0.8200000000000001,0.8200000000000001,1.01644267,1.01644267,0.9782159161652578,0.9892011312173604,480 V AC facility distribution,480.0,0.9782159161652578,False,0.0,0.0,79999.56541464695,79999.56541464695,1.0,24998.330916354345,79999.56523973268,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.82,0.8400000000000001,0.8400000000000001,0.8400000000000001,1.01644893,1.01644893,0.9782224656151932,0.9892076056081928,480 V AC facility distribution,480.0,0.9782224656151932,False,0.0,0.0,79999.56557903344,79999.56557903344,1.0,24998.331480630513,79999.56541464695,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.84,0.8600000000000001,0.8600000000000001,0.8600000000000001,1.01645478,1.01645478,0.9782285861033072,0.989213655954192,480 V AC facility distribution,480.0,0.9782285861033072,False,0.0,0.0,79999.56573263381,79999.56573263381,1.0,24998.33200791266,79999.56557903344,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.86,0.88,0.88,0.88,1.01646021,1.01646021,0.9782342671680974,0.989219271913556,480 V AC facility distribution,480.0,0.9782342671680974,False,0.0,0.0,79999.5658751895,79999.5658751895,1.0,24998.33249730698,79999.56573263381,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.88,0.9,0.9,0.9,1.01646523,1.01646523,0.9782395192727412,0.9892244638293765,480 V AC facility distribution,480.0,0.9782395192727412,False,0.0,0.0,79999.56600696676,79999.56600696676,1.0,24998.332949721746,79999.5658751895,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.9,0.92,0.92,0.92,1.01646984,1.01646984,0.9782443424179752,0.9892292317022192,480 V AC facility distribution,480.0,0.9782443424179752,False,0.0,0.0,79999.56612796908,79999.56612796908,1.0,24998.333365163337,79999.56600696676,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.92,0.94,0.94,0.94,1.01647403,1.01647403,0.9782487261421317,0.9892335651901552,480 V AC facility distribution,480.0,0.9782487261421317,False,0.0,0.0,79999.56623793709,79999.56623793709,1.0,24998.33374273653,79999.56612796908,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.94,0.96,0.96,0.96,1.01647782,1.01647782,0.978252691370527,0.9892374849785676,480 V AC facility distribution,480.0,0.978252691370527,False,0.0,0.0,79999.5663373986,79999.5663373986,1.0,24998.334084248905,79999.56623793709,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.96,0.98,0.98,0.98,1.01648122,1.01648122,0.978256248566042,0.9892410014103188,480 V AC facility distribution,480.0,0.978256248566042,False,0.0,0.0,79999.56642661852,79999.56642661852,1.0,24998.334390606193,79999.5663373986,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,0.98,1.0,1.0,1.0,1.01648425,1.01648425,0.9782594186538208,0.9892441351706592,480 V AC facility distribution,480.0,0.9782594186538208,False,0.0,0.0,79999.56650612381,79999.56650612381,1.0,24998.334663614536,79999.56642661852,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.0,1.02,1.02,1.02,0.10224176,0.10224176,0.0985663988881339,0.0996251118354054,480 V AC facility distribution,480.0,0.0985663988881339,False,0.0,0.0,777.2267991809194,777.2267991809194,1.0,242.88337474403727,79999.56650612381,0.02,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.02,1.04,1.04,1.04,0.09603573,0.09603573,0.0925834616960146,0.093577911231622,480 V AC facility distribution,480.0,0.0925834616960146,False,0.0,0.0,685.7357903684593,0.0,0.0,214.2924344901435,777.2267991809194,0.04,True,True,True
C1,baseline,traditional_ac_480v,baseline,1.04,1.06,1.06,1.06,0.09359132,0.09359132,0.0902269227328146,0.0911960604142888,480 V AC facility distribution,480.0,0.0902269227328146,False,0.0,0.0,651.2718068657778,0.0,0.0,203.5224396455555,685.7357903684593,0.06,True,True,True
C1,baseline,traditional_ac_480v,baseline,1.06,1.08,1.08,1.08,0.0919935,0.0919935,0.0886865407649041,0.089639133027741,480 V AC facility distribution,480.0,0.0886865407649041,False,0.0,0.0,629.2242010267432,0.0,0.0,196.63256282085723,651.2718068657778,0.08,True,True,True
C1,baseline,traditional_ac_480v,baseline,1.08,1.1,1.1,1.1,0.90856399,0.90856399,0.8726348377527858,0.8829313197057463,480 V AC facility distribution,480.0,0.8726348377527858,False,0.0,0.0,66851.38731297103,66851.38731297103,1.0,20896.99662783885,629.2242010267432,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.1,1.12,1.12,1.12,0.94997064,0.94997064,0.9122047255058392,0.9230243622492744,480 V AC facility distribution,480.0,0.9122047255058392,False,0.0,0.0,73429.10906094153,73429.10906094153,1.0,22953.617230406635,66851.38731297103,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.12,1.14,1.14,1.14,0.97747884,0.97747884,0.9384926172270728,0.9496598113299274,480 V AC facility distribution,480.0,0.9384926172270728,False,0.0,0.0,77969.06014911631,77969.06014911631,1.0,24373.11973160933,73429.10906094153,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.14,1.16,1.16,1.16,0.99612096,0.99612096,0.9569291644101552,0.9681638808018757,480 V AC facility distribution,480.0,0.9569291644101552,False,0.0,0.0,79998.90968844155,79998.90968844155,1.0,24996.27021644143,77969.06014911631,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.16,1.18,1.18,1.18,1.0098213,1.0098213,0.971285738547005,0.9823509555207832,480 V AC facility distribution,480.0,0.971285738547005,False,0.0,0.0,79999.37912728901,79999.37912728901,1.0,24997.710859704515,79998.90968844155,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.18,1.2,1.2,1.2,1.02085653,1.02085653,0.9828408145847044,0.9937711863987496,480 V AC facility distribution,480.0,0.9828408145847044,False,0.0,0.0,79996.03202174288,79996.03202174288,1.0,24984.29281633286,79999.37912728901,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.2,1.22,1.22,1.22,1.0301645,1.0301645,0.9925644219411808,1.0033867759827977,480 V AC facility distribution,480.0,0.9925644219411808,False,0.0,0.0,79998.42449939015,79998.42449939015,1.0,24993.32054883365,79996.03202174288,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.22,1.24,1.24,1.24,1.03832361,1.03832361,1.0010803330730456,1.0118097401903696,480 V AC facility distribution,480.0,1.0010803330730456,False,0.0,0.0,80000.21143702736,80000.21143702736,1.0,25000.954798544542,79998.42449939015,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.24,1.26,1.26,1.26,1.04551542,1.04551542,1.0085809818024782,1.0192297724338262,480 V AC facility distribution,480.0,1.0085809818024782,False,0.0,0.0,80001.5621417952,80001.5621417952,1.0,25007.47703133626,80000.21143702736,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.26,1.28,1.28,1.28,1.05171547,1.05171547,1.0150431337985515,1.025623388547597,480 V AC facility distribution,480.0,1.0150431337985515,False,0.0,0.0,80002.56766499626,80002.56766499626,1.0,25012.950046727936,80001.5621417952,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.28,1.3,1.3,1.3,1.05664112,1.05664112,1.0201813771868544,1.030705849097412,480 V AC facility distribution,480.0,1.0201813771868544,False,0.0,0.0,80000.22506769188,80000.22506769188,1.0,25001.21966049765,80002.56766499626,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.3,1.32,1.32,1.32,1.06032734,1.06032734,1.0240209643258718,1.034505206707134,480 V AC facility distribution,480.0,1.0240209643258718,False,0.0,0.0,80000.25100699904,80000.25100699904,1.0,25001.420863215928,80000.22506769188,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.32,1.34,1.34,1.34,1.0628999,1.0628999,1.0266997448859034,1.03715610218599,480 V AC facility distribution,480.0,1.0266997448859034,False,0.0,0.0,80000.26615260249,80000.26615260249,1.0,25001.55586293052,80000.25100699904,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.34,1.36,1.36,1.36,1.06450612,1.06450612,1.02837195022149,1.0388109757332742,480 V AC facility distribution,480.0,1.02837195022149,False,0.0,0.0,80000.27440666866,80000.27440666866,1.0,25001.63795159628,80000.26615260249,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.36,1.38,1.38,1.38,1.06529789,1.06529789,1.029196152799617,1.039626656923105,480 V AC facility distribution,480.0,1.029196152799617,False,0.0,0.0,80000.2781406409,80000.2781406409,1.0,25001.677803934,80000.27440666866,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.38,1.4,1.4,1.4,1.0654211,1.0654211,1.029324404165238,1.0397535835577445,480 V AC facility distribution,480.0,1.029324404165238,False,0.0,0.0,80000.27870197705,80000.27870197705,1.0,25001.683969425016,80000.2781406409,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.4,1.42,1.42,1.42,1.06500934,1.06500934,1.0288957903670557,1.0393293983073175,480 V AC facility distribution,480.0,1.0288957903670557,False,0.0,0.0,80000.27680527722,80000.27680527722,1.0,25001.663326797585,80000.27870197705,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.42,1.44,1.44,1.44,1.06418067,1.06418067,1.0280331510831946,1.0384756834698918,480 V AC facility distribution,480.0,1.0280331510831946,False,0.0,0.0,80000.27280800023,80000.27280800023,1.0,25001.62145385405,80000.27680527722,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.44,1.46,1.46,1.46,1.06303649,1.06303649,1.0268419561486115,1.0372968372382136,480 V AC facility distribution,480.0,1.0268419561486115,False,0.0,0.0,80000.26689016311,80000.26689016311,1.0,25001.56290883127,80000.27280800023,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.46,1.48,1.48,1.48,1.06166178,1.06166178,1.0254105859344649,1.0358803443086544,480 V AC facility distribution,480.0,1.0254105859344649,False,0.0,0.0,80000.25916196988,80000.25916196988,1.0,25001.49143709842,80000.26689016311,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.48,1.5,1.5,1.5,1.0601263,1.0601263,1.023811595416562,1.0342980235287813,480 V AC facility distribution,480.0,1.023811595416562,False,0.0,0.0,80000.24972212443,80000.24972212443,1.0,25001.410127828105,80000.25916196988,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.5,1.52,1.52,1.52,1.05848618,1.05848618,1.022103374199597,1.0326076696636222,480 V AC facility distribution,480.0,1.022103374199597,False,0.0,0.0,80000.23868370145,80000.23868370145,1.0,25001.32152770759,80000.24972212443,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.52,1.54,1.54,1.54,1.05678588,1.05678588,1.0203321860640375,1.0308550720287788,480 V AC facility distribution,480.0,1.0203321860640375,False,0.0,0.0,80000.22618233223,80000.22618233223,1.0,25001.22773779518,80000.23868370145,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.54,1.56,1.56,1.56,1.05506012,1.05506012,1.0185276135685302,1.02907126014402,480 V AC facility distribution,480.0,1.0185276135685302,False,0.0,0.0,80003.05178925164,80003.05178925164,1.0,25015.846576643096,80000.22618233223,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.56,1.58,1.58,1.58,1.05333568,1.05333568,1.0167312153778336,1.027293704872268,480 V AC facility distribution,480.0,1.0167312153778336,False,0.0,0.0,80002.80717637864,80002.80717637864,1.0,25014.35800612934,80003.05178925164,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.58,1.6,1.6,1.6,1.05163314,1.05163314,1.0149573481206289,1.0255385071906398,480 V AC facility distribution,480.0,1.0149573481206289,False,0.0,0.0,80002.55524148831,80002.55524148831,1.0,25012.878258492477,80002.80717637864,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.6,1.62,1.62,1.62,1.04996823,1.04996823,1.013222413823653,1.0238218935522303,480 V AC facility distribution,480.0,1.013222413823653,False,0.0,0.0,80002.29871075478,80002.29871075478,1.0,25011.42144234288,80002.55524148831,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.62,1.64,1.64,1.64,1.04835312,1.04835312,1.0115391140370087,1.0221564269574184,480 V AC facility distribution,480.0,1.0115391140370087,False,0.0,0.0,80002.0401147997,80002.0401147997,1.0,25009.99888496095,80002.29871075478,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.64,1.66,1.66,1.66,1.04679727,1.04679727,1.0099173326257926,1.0205518810841387,480 V AC facility distribution,480.0,1.0099173326257926,False,0.0,0.0,80001.78181475663,80001.78181475663,1.0,25008.619772002683,80002.0401147997,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.66,1.6800000000000002,1.6800000000000002,1.6800000000000002,1.04530816,1.04530816,1.008364894286358,1.0190159912820982,480 V AC facility distribution,480.0,1.008364894286358,False,0.0,0.0,80001.52603609489,80001.52603609489,1.0,25007.291708971847,80001.78181475663,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.68,1.7000000000000002,1.7000000000000002,1.7000000000000002,1.04389177,1.04389177,1.0068880631152453,1.0175549482374928,480 V AC facility distribution,480.0,1.0068880631152453,False,0.0,0.0,80001.27488327424,80001.27488327424,1.0,25006.02108363837,80001.52603609489,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.7,1.7200000000000002,1.7200000000000002,1.7200000000000002,1.04255285,1.04255285,1.005491822676859,1.0161736753694417,480 V AC facility distribution,480.0,1.005491822676859,False,0.0,0.0,80001.03033305785,80001.03033305785,1.0,25004.813256109825,80001.27488327424,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.72,1.74,1.74,1.74,1.04129508,1.04129508,1.004180041653645,1.0148759929701248,480 V AC facility distribution,480.0,1.004180041653645,False,0.0,0.0,80000.79421765704,80000.79421765704,1.0,25003.6726597941,80001.03033305785,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.74,1.76,1.76,1.76,1.04012115,1.04012115,1.002955556265507,1.0136646999628485,480 V AC facility distribution,480.0,1.002955556265507,False,0.0,0.0,80000.56819976908,80000.56819976908,1.0,25002.60283689873,80000.79421765704,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.76,1.78,1.78,1.78,1.03903267,1.03903267,1.0018200754979836,1.0125414803487514,480 V AC facility distribution,480.0,1.0018200754979836,False,0.0,0.0,80000.35371915865,80000.35371915865,1.0,25001.60632346535,80000.56819976908,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.78,1.8,1.8,1.8,1.03803016,1.03803016,1.0007741698520365,1.011506892258054,480 V AC facility distribution,480.0,1.0007741698520365,False,0.0,0.0,80000.15195703918,80000.15195703918,1.0,25000.684609896023,80000.35371915865,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.8,1.82,1.82,1.82,1.03711301,1.03711301,0.9998172289166734,1.010560326134451,480 V AC facility distribution,480.0,0.9998172289166734,False,0.0,0.0,79999.96379877103,79999.96379877103,1.0,24999.83807818678,80000.15195703918,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.82,1.84,1.84,1.84,1.03627937,1.03627937,0.9989473460134864,1.009699890757892,480 V AC facility distribution,480.0,0.9989473460134864,False,0.0,0.0,79999.78978624917,79999.78978624917,1.0,24999.06587844546,79999.96379877103,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.84,1.86,1.86,1.86,1.03552623,1.03552623,0.9981614012181628,1.0089224954640446,480 V AC facility distribution,480.0,0.9981614012181628,False,0.0,0.0,79999.63011447794,79999.63011447794,1.0,24998.365985639008,79999.78978624917,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.86,1.88,1.88,1.88,1.03484939,1.03484939,0.99745502976602,1.0082238189559114,480 V AC facility distribution,480.0,0.99745502976602,False,0.0,0.0,79999.48461184563,79999.48461184563,1.0,24997.7351605514,79999.63011447794,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.88,1.9,1.9,1.9,1.0342436,1.0342436,0.9968227680139014,1.0075984537070195,480 V AC facility distribution,480.0,0.9968227680139014,False,0.0,0.0,79999.35276264802,79999.35276264802,1.0,24997.16907432989,79999.48461184563,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.9,1.92,1.92,1.92,1.03370268,1.03370268,0.99625817869431,1.007040029846206,480 V AC facility distribution,480.0,0.99625817869431,False,0.0,0.0,79999.23373214438,79999.23373214438,1.0,24996.66242051547,79999.35276264802,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.92,1.94,1.94,1.94,1.03321967,1.03321967,0.9957540076068412,1.0065413701091022,480 V AC facility distribution,480.0,0.9957540076068412,False,0.0,0.0,79999.12640348545,79999.12640348545,1.0,24996.209059835965,79999.23373214438,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.94,1.96,1.96,1.96,1.03278709,1.03278709,0.9953024552300392,1.006094758431645,480 V AC facility distribution,480.0,0.9953024552300392,False,0.0,0.0,79999.02944343245,79999.02944343245,1.0,24995.802272057368,79999.12640348545,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.96,1.98,1.98,1.98,1.03239711,1.03239711,0.9948953544626864,1.0056921156833585,480 V AC facility distribution,480.0,0.9948953544626864,False,0.0,0.0,79998.94135125286,79998.94135125286,1.0,24995.43492610684,79999.02944343245,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,1.98,2.0,2.0,2.0,1.03204183,1.03204183,0.9945244632211252,1.005325288993129,480 V AC facility distribution,480.0,0.9945244632211252,False,0.0,0.0,79998.86053376777,79998.86053376777,1.0,24995.09975487158,79998.94135125286,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.0,2.02,2.02,2.02,1.03171349,1.03171349,0.994181683974637,1.0049862688107516,480 V AC facility distribution,480.0,0.994181683974637,False,0.0,0.0,79998.78536521575,79998.78536521575,1.0,24994.78956452964,79998.86053376777,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.02,2.04,2.04,2.04,1.03140469,1.03140469,0.9938592937024914,1.0046674162799174,480 V AC facility distribution,480.0,0.9938592937024914,False,0.0,0.0,79998.71424880618,79998.71424880618,1.0,24994.49745270529,79998.78536521575,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.04,2.06,2.06,2.06,1.03110861,1.03110861,0.9935501738261088,1.0043616905921164,480 V AC facility distribution,480.0,0.9935501738261088,False,0.0,0.0,79998.64567735998,79998.64567735998,1.0,24994.217025738508,79998.71424880618,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.06,2.08,2.08,2.08,1.03081918,1.03081918,0.9932479879125594,1.0040628246912395,480 V AC facility distribution,480.0,0.9932479879125594,False,0.0,0.0,79998.57828135902,79998.57828135902,1.0,24993.94256764071,79998.64567735998,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.08,2.1,2.1,2.1,1.03053116,1.03053116,0.9929472653826654,1.003765408021862,480 V AC facility distribution,480.0,0.9929472653826654,False,0.0,0.0,79998.51085491001,79998.51085491001,1.0,24993.669122655607,79998.57828135902,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.1,2.12,2.12,2.12,1.03024029,1.03024029,0.99264355828249,1.0034650415429731,480 V AC facility distribution,480.0,0.99264355828249,False,0.0,0.0,79998.44239715768,79998.44239715768,1.0,24993.39264340931,79998.51085491001,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.12,2.14,2.14,2.14,1.02994326,1.02994326,0.9923334101042104,1.00315830685992,480 V AC facility distribution,480.0,0.9923334101042104,False,0.0,0.0,79998.37211109017,79998.37211109017,1.0,24993.109967730772,79998.44239715768,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.14,2.16,2.16,2.16,1.02963775,1.02963775,0.9920143976851544,1.0028428076331577,480 V AC facility distribution,480.0,0.9920143976851544,False,0.0,0.0,79998.29941838278,79998.29941838278,1.0,24992.81886160226,79998.37211109017,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.16,2.18,2.18,2.18,1.02932237,1.02932237,0.9916850686907024,1.002517107720014,480 V AC facility distribution,480.0,0.9916850686907024,False,0.0,0.0,79998.22395061076,79998.22395061076,1.0,24992.51796696063,79998.29941838278,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.18,2.2,2.2,2.2,1.02899653,1.02899653,0.9913448059945826,1.002180597020862,480 V AC facility distribution,480.0,0.9913448059945826,False,0.0,0.0,79998.1455234609,79998.1455234609,1.0,24992.20668247657,79998.22395061076,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.2,2.22,2.22,2.22,1.02866037,1.02866037,0.9909937547037648,1.001833419281596,480 V AC facility distribution,480.0,0.9909937547037648,False,0.0,0.0,79998.0641249437,79998.0641249437,1.0,24991.88510124553,79998.1455234609,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.22,2.24,2.24,2.24,1.02831461,1.02831461,0.9906326656329266,1.001476317269038,480 V AC facility distribution,480.0,0.9906326656329266,False,0.0,0.0,79997.97988398379,79997.97988398379,1.0,24991.55387171125,79998.0641249437,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.24,2.26,2.26,2.26,1.02796037,1.02796037,0.9902627074251262,1.0011104469439815,480 V AC facility distribution,480.0,0.9902627074251262,False,0.0,0.0,79997.89303073967,79997.89303073967,1.0,24991.214028975148,79997.97988398379,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.26,2.28,2.28,2.28,1.02759907,1.02759907,0.9898853621932534,1.0007372742385146,480 V AC facility distribution,480.0,0.9898853621932534,False,0.0,0.0,79997.80387535803,79997.80387535803,1.0,24990.8669017852,79997.89303073967,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.28,2.3,2.3,2.3,1.02723227,1.02723227,0.9895022584737492,1.0003584098438694,480 V AC facility distribution,480.0,0.9895022584737492,False,0.0,0.0,79997.71277097796,79997.71277097796,1.0,24990.513961023793,79997.80387535803,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.3,2.32,2.32,2.32,1.02686158,1.02686158,0.9891150772588904,0.9999755162753856,480 V AC facility distribution,480.0,0.9891150772588904,False,0.0,0.0,79997.62009276915,79997.62009276915,1.0,24990.156734333807,79997.71277097796,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.32,2.34,2.34,2.34,1.02648853,1.02648853,0.9887254162242124,0.9995901736011176,480 V AC facility distribution,480.0,0.9887254162242124,False,0.0,0.0,79997.52620592146,79997.52620592146,1.0,24989.796681256616,79997.62009276915,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.34,2.36,2.36,2.36,1.02611457,1.02611457,0.9883347897186496,0.999203879434274,480 V AC facility distribution,480.0,0.9883347897186496,False,0.0,0.0,79997.4314652752,79997.4314652752,1.0,24989.43519287875,79997.52620592146,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.36,2.38,2.38,2.38,1.02574097,1.02574097,0.9879445242891972,0.9988179456206826,480 V AC facility distribution,480.0,0.9879445242891972,False,0.0,0.0,79997.33618925104,79997.33618925104,1.0,24989.073494488024,79997.4314652752,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.38,2.4,2.4,2.4,1.02536889,1.02536889,0.9875558317728,0.9984335705261608,480 V AC facility distribution,480.0,0.9875558317728,False,0.0,0.0,79997.24067645663,79997.24067645663,1.0,24988.712712213328,79997.33618925104,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.4,2.42,2.42,2.42,1.02499933,1.02499933,0.9871697570384892,0.998051787364712,480 V AC facility distribution,480.0,0.9871697570384892,False,0.0,0.0,79997.14519181676,79997.14519181676,1.0,24988.353823603447,79997.24067645663,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.42,2.44,2.44,2.44,1.02463319,1.02463319,0.9867872406386816,0.9976735261599808,480 V AC facility distribution,480.0,0.9867872406386816,False,0.0,0.0,79997.04998084783,79997.04998084783,1.0,24987.997714786157,79997.14519181676,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.44,2.46,2.46,2.46,1.02427135,1.02427135,0.98640920236983,0.9972996963802094,480 V AC facility distribution,480.0,0.98640920236983,False,0.0,0.0,79996.95528974949,79996.95528974949,1.0,24987.645257630516,79997.04998084783,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.46,2.48,2.48,2.48,1.02391464,1.02391464,0.9860365099205444,0.9969311559373394,480 V AC facility distribution,480.0,0.9860365099205444,False,0.0,0.0,79996.86135720264,79996.86135720264,1.0,24987.29728020007,79996.95528974949,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.48,2.5,2.5,2.5,1.02356396,1.02356396,0.98567010424151,0.9965688351617188,480 V AC facility distribution,480.0,0.98567010424151,False,0.0,0.0,79996.76844570783,79996.76844570783,1.0,24986.954683571763,79996.86135720264,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.5,2.52,2.52,2.52,1.02322027,1.02322027,0.9853109891049204,0.9962137264762212,480 V AC facility distribution,480.0,0.9853109891049204,False,0.0,0.0,79996.67683928905,79996.67683928905,1.0,24986.61843236744,79996.76844570783,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.52,2.54,2.54,2.54,1.02288465,1.02288465,0.9849602938056125,0.9958669463960568,480 V AC facility distribution,480.0,0.9849602938056125,False,0.0,0.0,79996.5868598574,79996.5868598574,1.0,24986.28961377177,79996.67683928905,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.54,2.56,2.56,2.56,1.02255828,1.02255828,0.9846192522754968,0.995529714873586,480 V AC facility distribution,480.0,0.9846192522754968,False,0.0,0.0,79996.49886241187,79996.49886241187,1.0,24985.96941842328,79996.5868598574,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.56,2.58,2.58,2.58,1.02224245,1.02224245,0.9842892135410538,0.995203365637257,480 V AC facility distribution,480.0,0.9842892135410538,False,0.0,0.0,79996.41323809438,79996.41323809438,1.0,24985.659150530148,79996.49886241187,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.58,2.6,2.6,2.6,1.02193854,1.02193854,0.9839716208284804,0.9948893255292698,480 V AC facility distribution,480.0,0.9839716208284804,False,0.0,0.0,79996.33040899601,79996.33040899601,1.0,24985.36020841304,79996.41323809438,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.6,2.62,2.62,2.62,1.02164798,1.02164798,0.9836679697597288,0.9945890731699176,480 V AC facility distribution,480.0,0.9836679697597288,False,0.0,0.0,79996.25081714132,79996.25081714132,1.0,24985.07404504921,79996.33040899601,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.62,2.64,2.64,2.64,1.02137218,1.02137218,0.9833797351842852,0.9943040666114792,480 V AC facility distribution,480.0,0.9833797351842852,False,0.0,0.0,79996.17490471253,79996.17490471253,1.0,24984.802098595537,79996.25081714132,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.64,2.66,2.66,2.66,1.02111254,1.02111254,0.9831083816058604,0.9940357536534274,480 V AC facility distribution,480.0,0.9831083816058604,False,0.0,0.0,79996.10311577801,79996.10311577801,1.0,24984.545801343913,79996.17490471253,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.66,2.68,2.68,2.68,1.0208703,1.0208703,0.982855206384028,0.9937854168078648,480 V AC facility distribution,480.0,0.982855206384028,False,0.0,0.0,79996.03585348795,79996.03585348795,1.0,24984.306430482364,79996.10311577801,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.68,2.7,2.7,2.7,1.02064655,1.02064655,0.9826131255935332,0.9935481770424316,480 V AC facility distribution,480.0,0.9826131255935332,False,0.0,0.0,79999.67098414668,79999.67098414668,1.0,24998.7008528186,79996.03585348795,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.7,2.72,2.72,2.72,1.02044214,1.02044214,0.982399363485808,0.9933368429354557,480 V AC facility distribution,480.0,0.982399363485808,False,0.0,0.0,79999.6660716114,79999.6660716114,1.0,24998.68327649826,79999.67098414668,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.72,2.74,2.74,2.74,1.02025765,1.02025765,0.9822064285291114,0.9931461003429244,480 V AC facility distribution,480.0,0.9822064285291114,False,0.0,0.0,79999.66161867185,79999.66161867185,1.0,24998.66737735193,79999.6660716114,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.74,2.76,2.76,2.76,1.02009333,1.02009333,0.9820345834700264,0.9929762087397028,480 V AC facility distribution,480.0,0.9820345834700264,False,0.0,0.0,79999.65763725105,79999.65763725105,1.0,24998.65318789499,79999.66161867185,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.76,2.78,2.78,2.78,1.01994909,1.01994909,0.9818837353542164,0.992827075971881,480 V AC facility distribution,480.0,0.9818837353542164,False,0.0,0.0,79999.65413045224,79999.65413045224,1.0,24998.640710200823,79999.65763725105,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.78,2.8,2.8,2.8,1.01982449,1.01982449,0.9817534250367812,0.9926982478933176,480 V AC facility distribution,480.0,0.9817534250367812,False,0.0,0.0,79999.65109216998,79999.65109216998,1.0,24998.62991476335,79999.65413045224,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.8,2.8200000000000003,2.8200000000000003,2.8200000000000003,1.01971874,1.01971874,0.9816428271622633,0.9925889083502496,480 V AC facility distribution,480.0,0.9816428271622633,False,0.0,0.0,79999.64850699637,79999.64850699637,1.0,24998.620740322425,79999.65109216998,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.82,2.84,2.84,2.84,1.01963073,1.01963073,0.981550781532096,0.9924979101935656,480 V AC facility distribution,480.0,0.981550781532096,False,0.0,0.0,79999.6463509169,79999.6463509169,1.0,24998.613096395184,79999.64850699637,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.84,2.8600000000000003,2.8600000000000003,2.8600000000000003,1.01955904,1.01955904,0.9814758035667608,0.9924237856211046,480 V AC facility distribution,480.0,0.9814758035667608,False,0.0,0.0,79999.64459156958,79999.64459156958,1.0,24998.60686417151,79999.6463509169,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.86,2.88,2.88,2.88,1.019502,1.019502,0.981416147070216,0.992364808224934,480 V AC facility distribution,480.0,0.981416147070216,False,0.0,0.0,79999.64318977369,79999.64318977369,1.0,24998.60190183395,79999.64459156958,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.88,2.9,2.9,2.9,1.01945776,1.01945776,0.9813698774610417,0.9923190653844376,480 V AC facility distribution,480.0,0.9813698774610417,False,0.0,0.0,79999.64210134056,79999.64210134056,1.0,24998.59805081651,79999.64318977369,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.9,2.92,2.92,2.92,1.01942428,1.01942428,0.9813348613372204,0.9922844479447316,480 V AC facility distribution,480.0,0.9813348613372204,False,0.0,0.0,79999.64127693432,79999.64127693432,1.0,24998.595135132902,79999.64210134056,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.92,2.94,2.94,2.94,1.01939947,1.01939947,0.9813089129234326,0.9922587949913166,480 V AC facility distribution,480.0,0.9813089129234326,False,0.0,0.0,79999.64066562735,79999.64066562735,1.0,24998.592973770297,79999.64127693432,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.94,2.96,2.96,2.96,1.01938122,1.01938122,0.9812898254706288,0.9922399248870724,480 V AC facility distribution,480.0,0.9812898254706288,False,0.0,0.0,79999.64021574406,79999.64021574406,1.0,24998.59138349785,79999.64066562735,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.96,2.98,2.98,2.98,1.01936742,1.01936742,0.9812753921925016,0.9922256559662176,480 V AC facility distribution,480.0,0.9812753921925016,False,0.0,0.0,79999.63987543918,79999.63987543918,1.0,24998.590180768297,79999.64021574406,0.0,False,False,True
C1,baseline,traditional_ac_480v,baseline,2.98,3.0,3.0,3.0,1.01935607,1.01935607,0.981263521327311,0.9922139202828232,480 V AC facility distribution,480.0,0.981263521327311,False,0.0,0.0,79999.63959547385,79999.63959547385,1.0,24998.589191423416,79999.63987543918,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.0,0.02,0.02,0.02,1.01660454,1.01660454,0.9783852692053562,0.9893685437393304,800 V DC SST output,800.0,0.9783852692053562,False,0.0,0.0,79999.56965835202,79999.56965835202,1.0,24998.34549428892,0.0,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.02,0.04,0.04,0.04,1.01656852,1.01656852,0.9783475843185432,0.989331290602378,800 V DC SST output,800.0,0.9783475843185432,False,0.0,0.0,79999.56871527918,79999.56871527918,1.0,24998.342252687493,0.0,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.04,0.06,0.06,0.06,1.01670801,1.01670801,0.9784935208478804,0.9894755553486712,800 V DC SST output,800.0,0.9784935208478804,False,0.0,0.0,79999.57236340482,79999.57236340482,1.0,24998.354798566834,79999.56871527918,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.06,0.08,0.08,0.08,1.01681083,1.01681083,0.9786010911846348,0.9895818937343004,800 V DC SST output,800.0,0.9786010911846348,False,0.0,0.0,79999.5750456042,79999.5750456042,1.0,24998.364033452926,79999.57236340482,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.08,0.1,0.1,0.1,1.01684617,1.01684617,0.9786380636191088,0.9896184428052276,800 V DC SST output,800.0,0.9786380636191088,False,0.0,0.0,79999.57596614811,79999.57596614811,1.0,24998.36720503529,79999.5750456042,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.1,0.12,0.12,0.12,1.01682941,1.01682941,0.9786205294554268,0.9896011094174804,800 V DC SST output,800.0,0.9786205294554268,False,0.0,0.0,79999.57552966598,79999.57552966598,1.0,24998.365701072355,79999.57596614811,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.12,0.14,0.14,0.14,1.01678109,1.01678109,0.978569977311214,0.989551136164606,800 V DC SST output,800.0,0.978569977311214,False,0.0,0.0,79999.57427039606,79999.57427039606,1.0,24998.361363444208,79999.57552966598,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.14,0.16,0.16,0.16,1.01671722,1.01671722,0.9785031564061148,0.989485080544226,800 V DC SST output,800.0,0.9785031564061148,False,0.0,0.0,79999.57260389831,79999.57260389831,1.0,24998.355626217235,79999.57427039606,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.16,0.18,0.18,0.18,1.01664852,1.01664852,0.9784312818024188,0.989414029223327,800 V DC SST output,800.0,0.9784312818024188,False,0.0,0.0,79999.57080885993,79999.57080885993,1.0,24998.349450429592,79999.57260389831,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.18,0.2,0.2,0.2,1.01658159,1.01658159,0.9783612584472656,0.9893448080648162,800 V DC SST output,800.0,0.9783612584472656,False,0.0,0.0,79999.56905755989,79999.56905755989,1.0,24998.343429070366,79999.57080885993,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.2,0.22,0.22,0.22,1.01652022,1.01652022,0.9782970515921732,0.989281336874894,800 V DC SST output,800.0,0.9782970515921732,False,0.0,0.0,79999.5674495656,79999.5674495656,1.0,24998.337903849748,79999.56905755989,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.22,0.24,0.24,0.24,1.01646632,1.01646632,0.9782406596695656,0.9892255911574048,800 V DC SST output,800.0,0.9782406596695656,False,0.0,0.0,79999.56603557794,79999.56603557794,1.0,24998.333047951783,79999.5674495656,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.24,0.26,0.26,0.26,1.01642061,1.01642061,0.9781928361174116,0.989178315683529,800 V DC SST output,800.0,0.9781928361174116,False,0.0,0.0,79999.56483518211,79999.56483518211,1.0,24998.328927543575,79999.56603557794,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.26,0.28,0.28,0.28,1.01638305,1.01638305,0.9781535392202052,0.9891394691864818,800 V DC SST output,800.0,0.9781535392202052,False,0.0,0.0,79999.56384794801,79999.56384794801,1.0,24998.325540177702,79999.56483518211,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.28,0.3,0.3,0.3,1.01635317,1.01635317,0.978122277350741,0.9891085656503644,800 V DC SST output,800.0,0.978122277350741,False,0.0,0.0,79999.563062018,79999.563062018,1.0,24998.322844393253,79999.56384794801,0.0,False,False,True
C2,local_34p5kv,ac_corridor_sst_800vdc,local_34p5kv,0.3,0.32,0.32,0.32,1.01633025,1.01633025,0.9780982972901028,0.9890848604725572,800 V DC SST output,800.0,0.9780982972901028,False,0.0,0.0,79999.56245882058,79999.56245882058,1.0,24998.320775916043,79999.563062018,0.0,False,False,True
